time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147840,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9337797164916992,0.4211842119693756,0.3795789778232574,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9990000128746032,0.6160767674446106,0.4953103959560394,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.967988133430481,0.4665027558803558,0.3259189426898956,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8555124402046204,0.3279125690460205,0.3118042945861816,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7493442893028259,0.2177688777446746,0.9873304963111876,284.8402099609375,284.95001220703125,300.1700134277344,287.8939819335937,298.199462890625,297.29541015625,284.8428649902344,1.0,0.5530986189842224,0.4241567254066467,0.4241567254066467,1.0,1.0,-3.0016531944274902,0.9451419115066528,2.056511402130127,0.2690127491950989,0.8655881881713867,0.8655881881713867,0.0,124.43256378173828,142.0,40661.71484375,0.0,2176.834716796875,1.0,280.6404724121094,283.40869140625,290.82818603515625,293.353759765625,293.1499938964844,293.1499938964844,280.95001220703125,36264.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429006576538086,1.0,0.0,0.0,3.5043387413024902,3.504361391067505,8.194178917619865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.0244140625,0.0,1892.7093505859373,1895.4371337890625,0.0,3798.786865234375,0.9891799688339232,1.0,0.0,3.0,1.0,0.0
12147900,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9319116473197936,0.4218883514404297,0.3801371157169342,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.6202396154403687,0.4986034631729126,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.96769779920578,0.4692708849906921,0.3277883231639862,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8545649647712708,0.3290165960788727,0.3128118813037872,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7486686706542969,0.218631625175476,0.9910921454429626,285.0077514648437,284.95001220703125,300.16192626953125,287.9286193847656,298.2129821777344,297.3183288574219,285.0189514160156,1.0,0.5558134317398071,0.4240122139453888,0.4240122139453888,1.0,1.0,-3.0142502784729004,0.949450433254242,2.0647997856140137,0.2703334093093872,0.8675814867019653,0.8675814867019653,0.0,125.79542541503906,142.0,40118.3671875,0.0,2206.04541015625,1.0,280.89459228515625,283.60699462890625,290.84375,293.27691650390625,293.1499938964844,293.1499938964844,280.95001220703125,36108.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334741830825806,1.0,0.0,0.0,3.503087520599365,3.50311017036438,8.1883291613849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.91357421875,0.0,1889.3917236328125,1895.4371337890625,0.0,3712.94384765625,0.9887501001358032,1.0,0.0,3.0,1.0,0.0
12147960,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9279025793075562,0.422794371843338,0.3809786736965179,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9990000128746032,0.6235935688018799,0.5052708387374878,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9654459357261658,0.4722286164760589,0.3298614919185638,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8519511222839355,0.3302605450153351,0.3140168786048889,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7465980648994446,0.2196095138788223,0.9956409335136414,285.086181640625,284.95001220703125,300.15380859375,287.9637451171875,298.2236633300781,297.3369140625,285.089599609375,1.0,0.5599669814109802,0.4238502979278564,0.4238502979278564,1.0,1.0,-3.032674551010132,0.9558606147766112,2.0768139362335205,0.272470086812973,0.8693284392356873,0.8693284392356873,0.0,128.3070526123047,160.0,40264.0078125,0.0,2251.847900390625,1.0,280.9403381347656,283.6798400878906,290.91229248046875,293.4027099609375,293.1499938964844,293.1499938964844,281.25,35951.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296991229057312,1.0,0.0,0.0,3.505370855331421,3.5053935050964355,8.199006060749525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.4482421875,0.0,1891.0787353515625,1895.4371337890625,0.0,3678.38330078125,0.9891056418418884,1.0,0.0,3.0,1.0,0.0
12148020,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.9147116541862488,0.4249506890773773,0.383009523153305,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.9990000128746032,0.6278573870658875,0.5271251797676086,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.9557582139968872,0.4784936606884002,0.3342861533164978,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.8428124189376831,0.3330117762088775,0.3167474567890167,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.7391431331634521,0.2217572629451751,1.00605309009552,285.3523864746094,284.95001220703125,300.1374206542969,288.03515625,298.2354431152344,297.3592529296875,285.35595703125,1.0,0.5716557502746582,0.4235264658927917,0.4235264658927917,1.0,1.0,-3.0824897289276123,0.9734066128730774,2.10908317565918,0.2786358594894409,0.8768180012702942,0.8768180012702942,0.0,136.32325744628906,178.0,40131.42578125,0.0,2384.69921875,1.0,281.2405090332031,283.95977783203125,291.0043029785156,293.48211669921875,293.1499938964844,293.1499938964844,281.54998779296875,35555.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207778573036194,1.0,0.0,0.0,3.5198655128479004,3.519888162612915,8.266952136182226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.07763671875,0.0,1907.7591552734373,1895.4371337890625,0.0,3596.335205078125,0.99227774143219,1.0,0.0,3.0,1.0,0.0
12148080,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.9147116541862488,0.4249506890773773,0.383009523153305,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.9990000128746032,0.6278573870658875,0.5271251797676086,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.9557582139968872,0.4784936606884002,0.3342861533164978,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.8428124189376831,0.3330117762088775,0.3167474567890167,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.7391431331634521,0.2217572629451751,1.00605309009552,285.3523864746094,284.95001220703125,300.1374206542969,288.03515625,298.2354431152344,297.3592529296875,285.35595703125,1.0,0.5716557502746582,0.4235264658927917,0.4235264658927917,1.0,1.0,-3.0824897289276123,0.9734066128730774,2.10908317565918,0.2786358594894409,0.8768180012702942,0.8768180012702942,0.0,136.32325744628906,178.0,40131.42578125,0.0,2384.69921875,1.0,281.2405090332031,283.95977783203125,291.0043029785156,293.48211669921875,293.1499938964844,293.1499938964844,281.54998779296875,35555.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207778573036194,1.0,0.0,0.0,3.5198655128479004,3.519888162612915,8.266952136182226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.07763671875,0.0,1907.7591552734373,1895.4371337890625,0.0,3596.335205078125,0.99227774143219,1.0,0.0,3.0,1.0,0.0
12148140,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184387207031,0.8989594578742981,0.4274774193763733,0.3855010867118835,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.9990000128746032,0.6293359994888306,0.556854248046875,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.9414833188056946,0.48514524102211,0.3390759825706482,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.8310087323188782,0.3360679149627685,0.3198884725570678,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61688232421875,0.729352593421936,0.2240979969501495,1.0179249048233032,285.6185913085937,284.95001220703125,300.1208190917969,288.107421875,298.2371826171875,297.36639404296875,285.6220092773437,1.0,0.5866469144821167,0.4232026040554046,0.4232026040554046,1.0,1.0,-3.14502215385437,0.9955365061759948,2.1494858264923096,0.2866076231002807,0.8878667950630188,0.8878667950630188,0.0,147.48275756835938,181.0,40108.25,0.0,2563.021484375,1.0,281.5406799316406,284.2368469238281,291.09344482421875,293.56964111328125,293.1499938964844,293.1499938964844,281.8500061035156,35139.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153103828430176,1.0,0.0,0.0,3.5483622550964355,3.5483851432800293,8.401352715736721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.64404296875,0.0,1944.5538330078125,1895.4371337890625,0.0,3545.818359375,0.9989144206047058,1.0,0.0,3.0,1.0,0.0
12148200,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184387207031,0.8989594578742981,0.4274774193763733,0.3855010867118835,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.9990000128746032,0.6293359994888306,0.556854248046875,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.9414833188056946,0.48514524102211,0.3390759825706482,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.8310087323188782,0.3360679149627685,0.3198884725570678,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61688232421875,0.729352593421936,0.2240979969501495,1.0179249048233032,285.6185913085937,284.95001220703125,300.1208190917969,288.107421875,298.2371826171875,297.36639404296875,285.6220092773437,1.0,0.5866469144821167,0.4232026040554046,0.4232026040554046,1.0,1.0,-3.14502215385437,0.9955365061759948,2.1494858264923096,0.2866076231002807,0.8878667950630188,0.8878667950630188,0.0,147.48275756835938,181.0,40108.25,0.0,2563.021484375,1.0,281.5406799316406,284.2368469238281,291.09344482421875,293.56964111328125,293.1499938964844,293.1499938964844,281.8500061035156,35139.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153103828430176,1.0,0.0,0.0,3.5483622550964355,3.5483851432800293,8.401352715736721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.64404296875,0.0,1944.5538330078125,1895.4371337890625,0.0,3545.818359375,0.9989144206047058,1.0,0.0,3.0,1.0,0.0
12148260,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.8892224431037903,0.4302586913108825,0.3881659507751465,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.9990000128746032,0.629515528678894,0.578771710395813,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.932770609855652,0.4920739531517029,0.3440151214599609,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.8237038850784302,0.3393287658691406,0.3231655955314636,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7233232855796814,0.2265430241823196,1.029971718788147,285.8825378417969,284.95001220703125,300.10406494140625,288.17974853515625,298.2322082519531,297.36871337890625,285.8857421875,1.0,0.598526120185852,0.4215305149555206,0.4215305149555206,1.0,1.0,-3.198960065841675,1.0110102891921997,2.187949657440185,0.2902161777019501,0.9024196863174438,0.9024196863174438,0.0,156.39096069335938,184.0,39929.8984375,0.0,2718.24609375,1.0,281.8409423828125,284.515380859375,291.1737365722656,293.6449279785156,293.1499938964844,293.1499938964844,281.54998779296875,34181.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911531150341034,1.0,0.0,0.0,3.5609920024871826,3.5610148906707764,8.461265110781824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.171875,0.0,1953.2791748046875,1895.4371337890625,0.0,3510.80810546875,1.0,1.0,0.0,3.0,1.0,0.0
12148320,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.8892224431037903,0.4302586913108825,0.3881659507751465,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.9990000128746032,0.629515528678894,0.578771710395813,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.932770609855652,0.4920739531517029,0.3440151214599609,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.8237038850784302,0.3393287658691406,0.3231655955314636,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7233232855796814,0.2265430241823196,1.029971718788147,285.8825378417969,284.95001220703125,300.10406494140625,288.17974853515625,298.2322082519531,297.36871337890625,285.8857421875,1.0,0.598526120185852,0.4215305149555206,0.4215305149555206,1.0,1.0,-3.198960065841675,1.0110102891921997,2.187949657440185,0.2902161777019501,0.9024196863174438,0.9024196863174438,0.0,156.39096069335938,184.0,39929.8984375,0.0,2718.24609375,1.0,281.8409423828125,284.515380859375,291.1737365722656,293.6449279785156,293.1499938964844,293.1499938964844,281.54998779296875,34181.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911531150341034,1.0,0.0,0.0,3.5609920024871826,3.5610148906707764,8.461265110781824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.171875,0.0,1953.2791748046875,1895.4371337890625,0.0,3510.80810546875,1.0,1.0,0.0,3.0,1.0,0.0
12148380,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.8802043795585632,0.4308222532272339,0.3895769715309143,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.9986989498138428,0.627598226070404,0.5951581597328186,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.924968421459198,0.4970955848693847,0.3481297492980957,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8171265125274658,0.3413214385509491,0.3257225453853607,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.7178136706352234,0.2280570715665817,1.039475679397583,285.7105712890625,284.95001220703125,300.0871276855469,288.2513427734375,298.2132568359375,297.3519287109375,285.7098083496094,1.0,0.6081873178482056,0.4198583960533142,0.4198583960533142,1.0,1.0,-3.2398557662963867,1.0214489698410034,2.218406915664673,0.2918966710567474,0.9111448526382446,0.9111448526382446,0.0,164.33740234375,187.0,41015.52734375,0.0,2845.747802734375,1.0,281.5585327148437,284.3108215332031,291.32965087890625,293.95245361328125,293.1499938964844,293.1499938964844,281.25,33537.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320831298828124,1.0,0.0,0.0,3.565191507339477,3.565214157104492,8.481233066959248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.6982421875,0.0,1952.932861328125,1895.4371337890625,0.0,3700.22021484375,1.0,1.0,0.0,3.0,1.0,0.0
12148440,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.8802043795585632,0.4308222532272339,0.3895769715309143,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.9986989498138428,0.627598226070404,0.5951581597328186,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.924968421459198,0.4970955848693847,0.3481297492980957,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8171265125274658,0.3413214385509491,0.3257225453853607,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.7178136706352234,0.2280570715665817,1.039475679397583,285.7105712890625,284.95001220703125,300.0871276855469,288.2513427734375,298.2132568359375,297.3519287109375,285.7098083496094,1.0,0.6081873178482056,0.4198583960533142,0.4198583960533142,1.0,1.0,-3.2398557662963867,1.0214489698410034,2.218406915664673,0.2918966710567474,0.9111448526382446,0.9111448526382446,0.0,164.33740234375,187.0,41015.52734375,0.0,2845.747802734375,1.0,281.5585327148437,284.3108215332031,291.32965087890625,293.95245361328125,293.1499938964844,293.1499938964844,281.25,33537.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320831298828124,1.0,0.0,0.0,3.565191507339477,3.565214157104492,8.481233066959248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.6982421875,0.0,1952.932861328125,1895.4371337890625,0.0,3700.22021484375,1.0,1.0,0.0,3.0,1.0,0.0
12148500,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.8726511597633362,0.4302588701248169,0.3895329535007477,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.545654296875,0.992018461227417,0.626126229763031,0.594160795211792,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.9175187349319458,0.4988494217395782,0.3496810793876648,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.8111166954040527,0.3416954278945923,0.3264817595481872,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.712544858455658,0.22830231487751,1.0423297882080078,285.54669189453125,284.95001220703125,300.0785827636719,288.2865905761719,298.2002868652344,297.33941650390625,285.5376281738281,1.0,0.6116201281547546,0.4190223515033722,0.4190223515033722,1.0,1.0,-3.244818687438965,1.021021842956543,2.223796844482422,0.290528655052185,0.9135375022888184,0.9135375022888184,0.0,169.53379821777344,187.0,41711.58203125,0.0,2884.871337890625,1.0,281.30352783203125,284.1202697753906,291.3905944824219,294.13067626953125,293.1499938964844,293.1499938964844,281.25,33329.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439161419868468,1.0,0.0,0.0,3.5665462017059326,3.566568851470948,8.487680247526441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.55419921875,0.0,1952.81787109375,1895.4371337890625,0.0,3807.9921875,1.0,1.0,0.0,3.0,1.0,0.0
12148560,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.8656270503997803,0.4293173253536224,0.3889696300029754,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.9854090213775636,0.6247196197509766,0.5929489135742188,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48614501953125,0.9108453392982484,0.5002536773681641,0.350864827632904,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.8052850961685181,0.34174445271492,0.3268282413482666,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.7073060274124146,0.2282710671424865,1.0435645580291748,285.4861755371094,284.95001220703125,300.07000732421875,288.3214111328125,298.18707275390625,297.326416015625,285.48443603515625,1.0,0.614321231842041,0.4182835519313812,0.4182835519313812,1.0,1.0,-3.246013879776001,1.0194742679595947,2.2265396118164062,0.288763165473938,0.916455090045929,0.916455090045929,0.0,174.2595672607422,190.0,41764.625,0.0,2913.5634765625,1.0,281.2588806152344,284.0606689453125,291.38946533203125,294.0885925292969,293.1499938964844,293.1499938964844,280.95001220703125,33159.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492246508598328,1.0,0.0,0.0,3.5676584243774414,3.567681074142456,8.492974643559137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.78564453125,0.0,1952.7227783203125,1895.4371337890625,0.0,3855.974365234375,1.0,1.0,0.0,3.0,1.0,0.0
12148620,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.8543468117713928,0.4270460903644562,0.3873445689678192,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9739286303520204,0.6221201419830322,0.5907720923423767,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.9011582136154176,0.5026592016220093,0.3528460562229156,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7955911159515381,0.3413712084293365,0.3269267380237579,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.6984160542488098,0.2277565151453018,1.0433820486068726,285.2884216308594,284.95001220703125,300.0526733398437,288.38922119140625,298.1620178222656,297.302734375,285.2870788574219,1.0,0.6181762218475342,0.4168059229850769,0.4168059229850769,1.0,1.0,-3.243729829788208,1.01472008228302,2.229009866714477,0.2845453917980194,0.9192951321601868,0.9192951321601868,0.0,181.9528045654297,193.0,42671.01953125,0.0,2951.36962890625,1.0,280.958984375,283.8199157714844,291.4310607910156,294.18536376953125,293.1499938964844,293.1499938964844,280.6499938964844,32957.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96000736951828,1.0,0.0,0.0,3.568969488143921,3.568992376327514,8.499218324686808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.67822265625,0.0,1952.610107421875,1895.4371337890625,0.0,3952.6513671875,1.0,1.0,0.0,3.0,1.0,0.0
12148680,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.8543468117713928,0.4270460903644562,0.3873445689678192,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9739286303520204,0.6221201419830322,0.5907720923423767,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.9011582136154176,0.5026592016220093,0.3528460562229156,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7955911159515381,0.3413712084293365,0.3269267380237579,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.6984160542488098,0.2277565151453018,1.0433820486068726,285.2884216308594,284.95001220703125,300.0526733398437,288.38922119140625,298.1620178222656,297.302734375,285.2870788574219,1.0,0.6181762218475342,0.4168059229850769,0.4168059229850769,1.0,1.0,-3.243729829788208,1.01472008228302,2.229009866714477,0.2845453917980194,0.9192951321601868,0.9192951321601868,0.0,181.9528045654297,193.0,42671.01953125,0.0,2951.36962890625,1.0,280.958984375,283.8199157714844,291.4310607910156,294.18536376953125,293.1499938964844,293.1499938964844,280.6499938964844,32957.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96000736951828,1.0,0.0,0.0,3.568969488143921,3.568992376327514,8.499218324686808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.67822265625,0.0,1952.610107421875,1895.4371337890625,0.0,3952.6513671875,1.0,1.0,0.0,3.0,1.0,0.0
12148740,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.845599889755249,0.4245093762874603,0.3853766024112701,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9642769694328308,0.6195927858352661,0.5886621475219727,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8943490982055664,0.5047653317451477,0.3545386493206024,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.7879863977432251,0.3406326472759247,0.3265572190284729,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.6911942362785339,0.2268573939800262,1.0409196615219116,285.0961608886719,284.95001220703125,300.0351867675781,288.4539794921875,298.1381225585937,297.2810974121094,285.0947265625,1.0,0.6206062436103821,0.4153283238410949,0.4153283238410949,1.0,1.0,-3.237460136413574,1.0085270404815674,2.228933095932007,0.2797458469867706,0.9196549654006958,0.9196549654006958,0.0,187.93338012695312,196.0,43585.96875,0.0,2971.19873046875,1.0,280.6589660644531,283.5810241699219,291.4830627441406,294.2927551269531,293.1499938964844,293.1499938964844,280.3500061035156,32914.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681993126869202,1.0,0.0,0.0,3.569253921508789,3.569276809692383,8.500572903358261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.5537109375,0.0,1952.5855712890625,1895.4371337890625,0.0,4025.329345703125,1.0,1.0,0.0,3.0,1.0,0.0
12148800,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.845599889755249,0.4245093762874603,0.3853766024112701,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9642769694328308,0.6195927858352661,0.5886621475219727,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8943490982055664,0.5047653317451477,0.3545386493206024,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.7879863977432251,0.3406326472759247,0.3265572190284729,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.6911942362785339,0.2268573939800262,1.0409196615219116,285.0961608886719,284.95001220703125,300.0351867675781,288.4539794921875,298.1381225585937,297.2810974121094,285.0947265625,1.0,0.6206062436103821,0.4153283238410949,0.4153283238410949,1.0,1.0,-3.237460136413574,1.0085270404815674,2.228933095932007,0.2797458469867706,0.9196549654006958,0.9196549654006958,0.0,187.93338012695312,196.0,43585.96875,0.0,2971.19873046875,1.0,280.6589660644531,283.5810241699219,291.4830627441406,294.2927551269531,293.1499938964844,293.1499938964844,280.3500061035156,32914.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681993126869202,1.0,0.0,0.0,3.569253921508789,3.569276809692383,8.500572903358261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.5537109375,0.0,1952.5855712890625,1895.4371337890625,0.0,4025.329345703125,1.0,1.0,0.0,3.0,1.0,0.0
12148860,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8408618569374084,0.4227331280708313,0.3840184509754181,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.95878404378891,0.6178808212280273,0.5872849225997925,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8908616304397583,0.505952000617981,0.3555341958999634,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7838554978370667,0.340007483959198,0.3261774778366089,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.6871644854545593,0.2261328399181366,1.038609266281128,284.9285583496094,284.95001220703125,300.0238952636719,288.4935302734375,298.12420654296875,297.2677307128906,284.9236145019531,1.0,0.6216666102409363,0.4149442017078399,0.4149442017078399,1.0,1.0,-3.232136011123657,1.0055153369903564,2.226620674133301,0.2779181599617004,0.9179394841194152,0.9179394841194152,0.0,191.14498901367188,196.0,44437.73828125,0.0,2977.65771484375,1.0,280.3824462890625,283.3707580566406,291.5389709472656,294.43524169921875,293.1499938964844,293.1499938964844,280.3500061035156,32991.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750568866729736,1.0,0.0,0.0,3.568753242492676,3.5687758922576904,8.498187753502862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.23681640625,0.0,1952.6287841796875,1895.4371337890625,0.0,4085.60888671875,1.0,1.0,0.0,3.0,1.0,0.0
12148920,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.83824223279953,0.421716958284378,0.3831449747085571,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.955679178237915,0.6168971657752991,0.5864036679267883,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8889415860176086,0.5065991878509521,0.3560123443603515,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7815686464309692,0.3396212458610534,0.3258792757987976,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6849122047424316,0.2256870865821838,1.0369712114334106,284.9004821777344,284.95001220703125,300.0174865722656,288.5150146484375,298.1165771484375,297.2604064941406,284.8988952636719,1.0,0.6221128106117249,0.4147281050682068,0.4147281050682068,1.0,1.0,-3.2282731533050537,1.003553032875061,2.224720001220703,0.2768045365810394,0.9173816442489624,0.9173816442489624,0.0,192.8719024658203,199.0,44457.6328125,0.0,2979.00390625,1.0,280.3589782714844,283.3402099609375,291.5390319824219,294.4038391113281,293.1499938964844,293.1499938964844,280.04998779296875,33036.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754651784896852,1.0,0.0,0.0,3.568458080291748,3.5684807300567627,8.496782584188622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.06201171875,0.0,1952.6541748046875,1895.4371337890625,0.0,4089.180908203125,1.0,1.0,0.0,3.0,1.0,0.0
12148980,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.8316821455955505,0.418743759393692,0.3807078599929809,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.947678565979004,0.613998293876648,0.5839282274246216,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.8843560814857483,0.5082389116287231,0.3573175370693207,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.7758564949035645,0.3384127020835876,0.3249734938144684,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.6791887879371643,0.2243300676345825,1.0319828987121582,284.71246337890625,284.95001220703125,299.9996337890625,288.5715026855469,298.09576416015625,297.2408752441406,284.71099853515625,1.0,0.6230001449584961,0.4141278862953186,0.4141278862953186,1.0,1.0,-3.21685004234314,0.9978562593460084,2.218993902206421,0.2736258804798126,0.9126566648483276,0.9126566648483276,0.0,197.1611328125,202.0,45471.16015625,0.0,2978.4580078125,1.0,280.0589904785156,283.1094970703125,291.5958557128906,294.5224609375,293.1499938964844,293.1499938964844,279.75,33321.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827283024787904,1.0,0.0,0.0,3.5666003227233887,3.566622972488404,8.487937748213881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.5966796875,0.0,1952.813232421875,1895.4371337890625,0.0,4152.39404296875,1.0,1.0,0.0,3.0,1.0,0.0
12149040,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.8316821455955505,0.418743759393692,0.3807078599929809,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.947678565979004,0.613998293876648,0.5839282274246216,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.8843560814857483,0.5082389116287231,0.3573175370693207,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.7758564949035645,0.3384127020835876,0.3249734938144684,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.6791887879371643,0.2243300676345825,1.0319828987121582,284.71246337890625,284.95001220703125,299.9996337890625,288.5715026855469,298.09576416015625,297.2408752441406,284.71099853515625,1.0,0.6230001449584961,0.4141278862953186,0.4141278862953186,1.0,1.0,-3.21685004234314,0.9978562593460084,2.218993902206421,0.2736258804798126,0.9126566648483276,0.9126566648483276,0.0,197.1611328125,202.0,45471.16015625,0.0,2978.4580078125,1.0,280.0589904785156,283.1094970703125,291.5958557128906,294.5224609375,293.1499938964844,293.1499938964844,279.75,33321.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827283024787904,1.0,0.0,0.0,3.5666003227233887,3.566622972488404,8.487937748213881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.5966796875,0.0,1952.813232421875,1895.4371337890625,0.0,4152.39404296875,1.0,1.0,0.0,3.0,1.0,0.0
12149100,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748291015625,0.8287007212638855,0.4172205924987793,0.3794863522052765,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.9439523220062256,0.6124928593635559,0.5826680064201355,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740661621094,0.8823836445808411,0.5090157389640808,0.3579616248607635,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57586669921875,0.7732751369476318,0.3377625644207001,0.3244855403900146,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.6765585541725159,0.2236105650663375,1.0292997360229492,284.5743103027344,284.95001220703125,299.9906311035156,288.59783935546875,298.0857849121094,297.2318420410156,284.56658935546875,1.0,0.6232923269271851,0.4138278067111969,0.4138278067111969,1.0,1.0,-3.2108283042907715,0.994898557662964,2.215929746627808,0.2719908058643341,0.9088113903999328,0.9088113903999328,0.0,199.0856170654297,202.0,46395.54296875,0.0,2976.316162109375,1.0,279.8036193847656,282.9331359863281,291.6458435058594,294.6802978515625,293.1499938964844,293.1499938964844,279.75,33539.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887014627456664,1.0,0.0,0.0,3.565181970596313,3.5652048587799072,8.481188729092537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.69970703125,0.0,1952.93359375,1895.4371337890625,0.0,4203.88916015625,1.0,1.0,0.0,3.0,1.0,0.0
12149160,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234375,0.8256124258041382,0.4156208038330078,0.3781277537345886,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5231628417969,0.940060019493103,0.6108875274658203,0.5812516212463379,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5232849121094,0.8803051710128784,0.5097180008888245,0.3585034012794494,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52362060546875,0.7706124186515808,0.337045669555664,0.3239030539989471,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.6738467812538147,0.222836434841156,1.026288986206055,284.5233154296875,284.95001220703125,299.9815673828125,288.622802734375,298.07574462890625,297.2225646972656,284.521728515625,1.0,0.6234723329544067,0.4135820269584656,0.4135820269584656,1.0,1.0,-3.203823566436768,0.9917240738868712,2.212099552154541,0.270365446805954,0.9054139852523804,0.9054139852523804,0.0,201.030990600586,205.0,46471.2890625,0.0,2972.219970703125,1.0,279.7589111328125,282.8791198730469,291.6496276855469,294.6412048339844,293.1499938964844,293.1499938964844,279.45001220703125,33788.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905577898025512,1.0,0.0,0.0,3.563560485839844,3.5635831356048584,8.473474508718937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.1884765625,0.0,1953.0703125,1895.4371337890625,0.0,4219.798828125,1.0,1.0,0.0,3.0,1.0,0.0
12149220,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.8197308778762817,0.4123230576515198,0.3753877282142639,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312072753906,0.9325902462005616,0.6075197458267212,0.5783346891403198,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.8765149116516113,0.511014461517334,0.3595597743988037,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33172607421875,0.7656065821647644,0.3355104029178619,0.3226692080497741,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.6686990857124329,0.2212103307247162,1.019966959953308,284.3313903808594,284.95001220703125,299.9633483886719,288.6681213378906,298.0563659667969,297.20513916015625,284.32965087890625,1.0,0.6236360669136047,0.4130904972553253,0.4130904972553253,1.0,1.0,-3.189208507537842,0.9851799607276917,2.204028606414795,0.2670462131500244,0.8955925703048706,0.8955925703048706,0.0,204.6747436523437,208.0,47425.69921875,0.0,2961.437744140625,1.0,279.45904541015625,282.6473999023437,291.6955871582031,294.75048828125,293.1499938964844,293.1499938964844,279.75,34467.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985012412071228,1.0,0.0,0.0,3.5591275691986084,3.559150457382202,8.452407200820744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.8876953125,0.0,1953.4383544921875,1895.4371337890625,0.0,4287.3525390625,1.0,1.0,0.0,3.0,1.0,0.0
12149280,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.8197308778762817,0.4123230576515198,0.3753877282142639,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312072753906,0.9325902462005616,0.6075197458267212,0.5783346891403198,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.8765149116516113,0.511014461517334,0.3595597743988037,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33172607421875,0.7656065821647644,0.3355104029178619,0.3226692080497741,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.6686990857124329,0.2212103307247162,1.019966959953308,284.3313903808594,284.95001220703125,299.9633483886719,288.6681213378906,298.0563659667969,297.20513916015625,284.32965087890625,1.0,0.6236360669136047,0.4130904972553253,0.4130904972553253,1.0,1.0,-3.189208507537842,0.9851799607276917,2.204028606414795,0.2670462131500244,0.8955925703048706,0.8955925703048706,0.0,204.6747436523437,208.0,47425.69921875,0.0,2961.437744140625,1.0,279.45904541015625,282.6473999023437,291.6955871582031,294.75048828125,293.1499938964844,293.1499938964844,279.75,34467.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985012412071228,1.0,0.0,0.0,3.5591275691986084,3.559150457382202,8.452407200820744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.8876953125,0.0,1953.4383544921875,1895.4371337890625,0.0,4287.3525390625,1.0,1.0,0.0,3.0,1.0,0.0
12149340,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916076660156,0.8158401846885681,0.4107964038848877,0.3735988140106201,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918518066406,0.927627444267273,0.6059154868125916,0.5763626098632812,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49176025390625,0.874902069568634,0.5139890909194946,0.3613078892230987,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.7624370455741882,0.3350155055522918,0.3219590783119201,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.490966796875,0.6652491092681885,0.2203451693058014,1.0153361558914185,284.49169921875,284.95001220703125,299.9449157714844,288.706787109375,298.0480651855469,297.203369140625,284.4930114746094,1.0,0.623951256275177,0.412598967552185,0.412598967552185,1.0,1.0,-3.18035101890564,0.9807178378105164,2.1996331214904785,0.2643164694309234,0.890770673751831,0.890770673751831,0.0,207.165756225586,211.0,46295.7734375,0.0,2956.48046875,1.0,279.741455078125,282.8493347167969,291.6557312011719,294.5718994140625,293.1499938964844,293.1499938964844,280.04998779296875,34865.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842985272407532,1.0,0.0,0.0,3.5565285682678223,3.556551456451416,8.440066494586063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.625,0.0,1953.6502685546875,1895.4371337890625,0.0,4165.974609375,1.0,1.0,0.0,3.0,1.0,0.0
12149400,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916076660156,0.8158401846885681,0.4107964038848877,0.3735988140106201,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918518066406,0.927627444267273,0.6059154868125916,0.5763626098632812,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49176025390625,0.874902069568634,0.5139890909194946,0.3613078892230987,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.7624370455741882,0.3350155055522918,0.3219590783119201,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.490966796875,0.6652491092681885,0.2203451693058014,1.0153361558914185,284.49169921875,284.95001220703125,299.9449157714844,288.706787109375,298.0480651855469,297.203369140625,284.4930114746094,1.0,0.623951256275177,0.412598967552185,0.412598967552185,1.0,1.0,-3.18035101890564,0.9807178378105164,2.1996331214904785,0.2643164694309234,0.890770673751831,0.890770673751831,0.0,207.165756225586,211.0,46295.7734375,0.0,2956.48046875,1.0,279.741455078125,282.8493347167969,291.6557312011719,294.5718994140625,293.1499938964844,293.1499938964844,280.04998779296875,34865.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842985272407532,1.0,0.0,0.0,3.5565285682678223,3.556551456451416,8.440066494586063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.625,0.0,1953.6502685546875,1895.4371337890625,0.0,4165.974609375,1.0,1.0,0.0,3.0,1.0,0.0
12149460,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.8145679235458374,0.4107495546340942,0.3733463883399963,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.9260017275810242,0.6060436964035034,0.5761982798576355,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8760319948196411,0.518440842628479,0.3642206192016601,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812438964844,0.7617186307907104,0.3356811106204986,0.3223985731601715,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.6642321348190308,0.2204751968383789,1.0151373147964478,284.6815795898437,284.95001220703125,299.9263000488281,288.738037109375,298.0497741699219,297.21514892578125,284.683349609375,1.0,0.6251477003097534,0.4122084975242615,0.4122084975242615,1.0,1.0,-3.1836304664611816,0.9808622002601624,2.202768325805664,0.2635418772697449,0.8887413144111633,0.8887413144111633,0.0,208.48736572265625,214.0,45256.89453125,0.0,2970.529296875,1.0,280.0409240722656,283.07940673828125,291.6778259277344,294.5116577148437,293.1499938964844,293.1499938964844,280.3500061035156,35050.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691024422645568,1.0,0.0,0.0,3.555324077606201,3.555346965789795,8.434351457253797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.873046875,0.0,1953.74755859375,1895.4371337890625,0.0,4033.298095703125,1.0,1.0,0.0,3.0,1.0,0.0
12149520,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.8145679235458374,0.4107495546340942,0.3733463883399963,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.9260017275810242,0.6060436964035034,0.5761982798576355,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8760319948196411,0.518440842628479,0.3642206192016601,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812438964844,0.7617186307907104,0.3356811106204986,0.3223985731601715,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.6642321348190308,0.2204751968383789,1.0151373147964478,284.6815795898437,284.95001220703125,299.9263000488281,288.738037109375,298.0497741699219,297.21514892578125,284.683349609375,1.0,0.6251477003097534,0.4122084975242615,0.4122084975242615,1.0,1.0,-3.1836304664611816,0.9808622002601624,2.202768325805664,0.2635418772697449,0.8887413144111633,0.8887413144111633,0.0,208.48736572265625,214.0,45256.89453125,0.0,2970.529296875,1.0,280.0409240722656,283.07940673828125,291.6778259277344,294.5116577148437,293.1499938964844,293.1499938964844,280.3500061035156,35050.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691024422645568,1.0,0.0,0.0,3.555324077606201,3.555346965789795,8.434351457253797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.873046875,0.0,1953.74755859375,1895.4371337890625,0.0,4033.298095703125,1.0,1.0,0.0,3.0,1.0,0.0
12149580,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.814133882522583,0.4113736450672149,0.373807281255722,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9254538416862488,0.6070445775985718,0.5769928097724915,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.878020703792572,0.5236349105834961,0.3677281737327575,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7618787288665771,0.3370022177696228,0.323539674282074,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6642321348190308,0.2212403863668441,1.0180829763412476,284.87823486328125,284.95001220703125,299.9075012207031,288.76123046875,298.0558166503906,297.2328186035156,284.88018798828125,1.0,0.6272165179252625,0.4118179976940155,0.4118179976940155,1.0,1.0,-3.194264411926269,0.9836401343345642,2.2106242179870605,0.2638152241706848,0.8893851637840271,0.8893851637840271,0.0,209.7522888183593,217.0,44298.81640625,0.0,2999.762939453125,1.0,280.3409118652344,283.31463623046875,291.71148681640625,294.4835205078125,293.1499938964844,293.1499938964844,280.6499938964844,35026.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565386176109314,1.0,0.0,0.0,3.5554769039154053,3.555500030517578,8.435076779278461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.474609375,0.0,1953.7352294921875,1895.4371337890625,0.0,3921.671630859375,1.0,1.0,0.0,3.0,1.0,0.0
12149640,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.814133882522583,0.4113736450672149,0.373807281255722,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9254538416862488,0.6070445775985718,0.5769928097724915,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.878020703792572,0.5236349105834961,0.3677281737327575,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7618787288665771,0.3370022177696228,0.323539674282074,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6642321348190308,0.2212403863668441,1.0180829763412476,284.87823486328125,284.95001220703125,299.9075012207031,288.76123046875,298.0558166503906,297.2328186035156,284.88018798828125,1.0,0.6272165179252625,0.4118179976940155,0.4118179976940155,1.0,1.0,-3.194264411926269,0.9836401343345642,2.2106242179870605,0.2638152241706848,0.8893851637840271,0.8893851637840271,0.0,209.7522888183593,217.0,44298.81640625,0.0,2999.762939453125,1.0,280.3409118652344,283.31463623046875,291.71148681640625,294.4835205078125,293.1499938964844,293.1499938964844,280.6499938964844,35026.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565386176109314,1.0,0.0,0.0,3.5554769039154053,3.555500030517578,8.435076779278461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.474609375,0.0,1953.7352294921875,1895.4371337890625,0.0,3921.671630859375,1.0,1.0,0.0,3.0,1.0,0.0
