time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149700,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8139199018478394,0.4118267893791199,0.3741496205329895,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.925182580947876,0.6077302098274231,0.5775597095489502,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.879010796546936,0.5264058709144592,0.3695906698703766,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7619978785514832,0.3378103673458099,0.3242547512054443,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6643319725990295,0.2217748463153839,1.02029287815094,285.0213317871094,284.95001220703125,299.8980407714844,288.7695617675781,298.0594787597656,297.24249267578125,285.0295104980469,1.0,0.6285160779953003,0.4116227328777313,0.4116227328777313,1.0,1.0,-3.2011117935180664,0.9855719804763794,2.215539693832397,0.2641686797142029,0.8912507891654968,0.8912507891654968,0.0,210.5343475341797,217.0,43417.9140625,0.0,3018.49755859375,1.0,280.5960998535156,283.49420166015625,291.7021789550781,294.373046875,293.1499938964844,293.1499938964844,280.6499938964844,34926.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489507675170898,1.0,0.0,0.0,3.5561296939849854,3.556152582168579,8.438174177172186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.31103515625,0.0,1953.6826171875,1895.4371337890625,0.0,3853.504638671875,1.0,1.0,0.0,3.0,1.0,0.0
12149760,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8139029741287231,0.4123992621898651,0.3746711313724518,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.925140619277954,0.6085618138313293,0.5783347487449646,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8802004456520081,0.5293134450912476,0.3716045320034027,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7622945308685303,0.3387269377708435,0.3251101970672607,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6646254062652588,0.2224137783050537,1.0230835676193235,285.0786437988281,284.95001220703125,299.8885192871094,288.7756042480469,298.0634155273437,297.25311279296875,285.0807189941406,1.0,0.6299973130226135,0.4112235307693481,0.4112235307693481,1.0,1.0,-3.2094740867614746,0.9875319600105286,2.221942186355591,0.2642102241516113,0.8927236199378967,0.8927236199378967,0.0,211.30252075195312,220.0,43399.47265625,0.0,3040.45068359375,1.0,280.6409912109375,283.5528869628906,291.7362365722656,294.4542236328125,293.1499938964844,293.1499938964844,280.95001220703125,34795.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461683034896852,1.0,0.0,0.0,3.5569865703582764,3.55700945854187,8.442241323791677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.64013671875,0.0,1953.6131591796875,1895.4371337890625,0.0,3828.37841796875,1.0,1.0,0.0,3.0,1.0,0.0
12149820,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.8137925863265991,0.4137860834598541,0.3758636116981506,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9249398708343506,0.6105146408081055,0.5800970792770386,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8824841380119324,0.5354335904121399,0.3757916092872619,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7628495097160339,0.3407750427722931,0.3270009160041809,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.6652547717094421,0.2238989025354385,1.0295780897140503,285.28912353515625,284.95001220703125,299.8693542480469,288.7804870605469,298.0718078613281,297.2751159667969,285.2912902832031,1.0,0.6333470344543457,0.410425066947937,0.410425066947937,1.0,1.0,-3.228140115737915,0.992052674293518,2.2360875606536865,0.2644737958908081,0.8989561796188354,0.8989561796188354,0.0,213.12684631347656,223.0,42673.1484375,0.0,3090.41552734375,1.0,280.94091796875,283.8016357421875,291.75103759765625,294.425048828125,293.1499938964844,293.1499938964844,281.25,34355.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937681257724762,1.0,0.0,0.0,3.5598561763763428,3.5598790645599365,8.455868396595179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.4375,0.0,1953.37841796875,1895.4371337890625,0.0,3751.33984375,1.0,1.0,0.0,3.0,1.0,0.0
12149880,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.8137925863265991,0.4137860834598541,0.3758636116981506,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9249398708343506,0.6105146408081055,0.5800970792770386,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8824841380119324,0.5354335904121399,0.3757916092872619,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7628495097160339,0.3407750427722931,0.3270009160041809,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.6652547717094421,0.2238989025354385,1.0295780897140503,285.28912353515625,284.95001220703125,299.8693542480469,288.7804870605469,298.0718078613281,297.2751159667969,285.2912902832031,1.0,0.6333470344543457,0.410425066947937,0.410425066947937,1.0,1.0,-3.228140115737915,0.992052674293518,2.2360875606536865,0.2644737958908081,0.8989561796188354,0.8989561796188354,0.0,213.12684631347656,223.0,42673.1484375,0.0,3090.41552734375,1.0,280.94091796875,283.8016357421875,291.75103759765625,294.425048828125,293.1499938964844,293.1499938964844,281.25,34355.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937681257724762,1.0,0.0,0.0,3.5598561763763428,3.5598790645599365,8.455868396595179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.4375,0.0,1953.37841796875,1895.4371337890625,0.0,3751.33984375,1.0,1.0,0.0,3.0,1.0,0.0
12149940,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.813803493976593,0.4154729843139648,0.3773430585861206,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.9248564839363098,0.6128305792808533,0.5822213888168335,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.884874701499939,0.5419334769248962,0.3802557289600372,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.7635295987129211,0.3430871963500976,0.3291581869125366,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.6660767197608948,0.2256307601928711,1.0372662544250488,285.50018310546875,284.95001220703125,299.8500061035156,288.7751159667969,298.08087158203125,297.29803466796875,285.5023498535156,1.0,0.6371620893478394,0.4096266329288482,0.4096266329288482,1.0,1.0,-3.2496767044067383,0.9975624680519104,2.2521140575408936,0.2650988101959228,0.908007800579071,0.908007800579071,0.0,215.17022705078125,226.0,41965.1953125,0.0,3148.347900390625,1.0,281.240966796875,284.0509338378906,291.7531433105469,294.3863525390625,293.1499938964844,293.1499938964844,280.95001220703125,33738.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307106733322144,1.0,0.0,0.0,3.56388258934021,3.5639052391052246,8.475007007291424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.50048828125,0.0,1953.043212890625,1895.4371337890625,0.0,3687.653564453125,1.0,1.0,0.0,3.0,1.0,0.0
12150000,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.813803493976593,0.4154729843139648,0.3773430585861206,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.9248564839363098,0.6128305792808533,0.5822213888168335,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.884874701499939,0.5419334769248962,0.3802557289600372,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.7635295987129211,0.3430871963500976,0.3291581869125366,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.6660767197608948,0.2256307601928711,1.0372662544250488,285.50018310546875,284.95001220703125,299.8500061035156,288.7751159667969,298.08087158203125,297.29803466796875,285.5023498535156,1.0,0.6371620893478394,0.4096266329288482,0.4096266329288482,1.0,1.0,-3.2496767044067383,0.9975624680519104,2.2521140575408936,0.2650988101959228,0.908007800579071,0.908007800579071,0.0,215.17022705078125,226.0,41965.1953125,0.0,3148.347900390625,1.0,281.240966796875,284.0509338378906,291.7531433105469,294.3863525390625,293.1499938964844,293.1499938964844,280.95001220703125,33738.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307106733322144,1.0,0.0,0.0,3.56388258934021,3.5639052391052246,8.475007007291424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.50048828125,0.0,1953.043212890625,1895.4371337890625,0.0,3687.653564453125,1.0,1.0,0.0,3.0,1.0,0.0
12150060,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.8128311634063721,0.4155798554420471,0.3779797554016113,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.9235986471176147,0.6133908033370972,0.5833285450935364,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35711669921875,0.8855550289154053,0.5455651879310608,0.3831737637519836,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.7631952166557312,0.3441227972507477,0.3305023610591888,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.665946364402771,0.2264569997787475,1.042292237281799,285.3572998046875,284.95001220703125,299.8359680175781,288.76715087890625,298.078857421875,297.302978515625,285.3544311523437,1.0,0.6399549245834351,0.4088927507400512,0.4088927507400512,1.0,1.0,-3.2629547119140625,1.0002930164337158,2.2626616954803467,0.2649874091148376,0.9106744527816772,0.9106744527816772,0.0,217.3312225341797,226.0,42998.42578125,0.0,3189.40966796875,1.0,280.9730834960937,283.863525390625,291.8367004394531,294.6201477050781,293.1499938964844,293.1499938964844,280.95001220703125,33520.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448869228363036,1.0,0.0,0.0,3.5653069019317627,3.5653295516967773,8.481782174385444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.5751953125,0.0,1952.923095703125,1895.4371337890625,0.0,3816.784912109375,1.0,1.0,0.0,3.0,1.0,0.0
12150120,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.8118455410003662,0.4153608679771423,0.3778938353061676,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.922371745109558,0.6133019924163818,0.5833851099014282,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8851908445358276,0.5467320680618286,0.3840613961219787,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439636230469,0.7625381946563721,0.3443293571472168,0.3308053910732269,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.6654011011123657,0.2266219407320022,1.0435020923614502,285.3437805175781,284.95001220703125,299.8305053710937,288.76397705078125,298.0761108398437,297.3021240234375,285.3428649902344,1.0,0.6409228444099426,0.4086073637008667,0.4086073637008667,1.0,1.0,-3.2658095359802246,1.0005251169204712,2.265284538269043,0.2646163403987884,0.9119848608970642,0.9119848608970642,0.0,218.4987945556641,229.0,43065.19140625,0.0,3202.196533203125,1.0,280.95849609375,283.8477783203125,291.8292236328125,294.60626220703125,293.1499938964844,293.1499938964844,280.6499938964844,33439.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482870101928712,1.0,0.0,0.0,3.5658345222473145,3.565857410430908,8.484293516630714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.0546875,0.0,1952.8782958984373,1895.4371337890625,0.0,3847.517333984375,1.0,1.0,0.0,3.0,1.0,0.0
12150180,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.8070983290672302,0.4136846959590912,0.3768388926982879,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.9165862202644348,0.6118698716163635,0.5825920104980469,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.8827264308929443,0.5500215291976929,0.3866742849349975,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.7591124176979065,0.3443205654621124,0.3312297463417053,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.6623440384864807,0.226579800248146,1.0452114343643188,285.1560363769531,284.95001220703125,299.8109436035156,288.7520751953125,298.0604553222656,297.2911682128906,285.1546936035156,1.0,0.6438015103340149,0.4075881242752075,0.4075881242752075,1.0,1.0,-3.269306898117065,0.9989736080169678,2.2703330516815186,0.2623841464519501,0.9131826758384703,0.9131826758384703,0.0,223.17042541503903,232.0,44057.515625,0.0,3235.97998046875,1.0,280.65899658203125,283.6147766113281,291.82012939453125,294.6809997558594,293.1499938964844,293.1499938964844,280.3500061035156,33337.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651894569396972,1.0,0.0,0.0,3.5664992332458496,3.566522121429444,8.487456852890318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.92333984375,0.0,1952.82177734375,1895.4371337890625,0.0,3998.7080078125,1.0,1.0,0.0,3.0,1.0,0.0
12150240,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.8070983290672302,0.4136846959590912,0.3768388926982879,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.9165862202644348,0.6118698716163635,0.5825920104980469,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.8827264308929443,0.5500215291976929,0.3866742849349975,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.7591124176979065,0.3443205654621124,0.3312297463417053,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.6623440384864807,0.226579800248146,1.0452114343643188,285.1560363769531,284.95001220703125,299.8109436035156,288.7520751953125,298.0604553222656,297.2911682128906,285.1546936035156,1.0,0.6438015103340149,0.4075881242752075,0.4075881242752075,1.0,1.0,-3.269306898117065,0.9989736080169678,2.2703330516815186,0.2623841464519501,0.9131826758384703,0.9131826758384703,0.0,223.17042541503903,232.0,44057.515625,0.0,3235.97998046875,1.0,280.65899658203125,283.6147766113281,291.82012939453125,294.6809997558594,293.1499938964844,293.1499938964844,280.3500061035156,33337.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651894569396972,1.0,0.0,0.0,3.5664992332458496,3.566522121429444,8.487456852890318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.92333984375,0.0,1952.82177734375,1895.4371337890625,0.0,3998.7080078125,1.0,1.0,0.0,3.0,1.0,0.0
12150300,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8043900728225708,0.4125907719135284,0.3760553002357483,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.913407862186432,0.6107873320579529,0.5818101763725281,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8812458515167236,0.551406979560852,0.3877850770950317,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7571274638175964,0.3440459370613098,0.3311618864536285,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6604896783828735,0.226304680109024,1.0448355674743652,285.0204162597656,284.95001220703125,299.8011169433594,288.745849609375,298.0512390136719,297.2838439941406,285.0130310058594,1.0,0.6449073553085327,0.4070784747600555,0.4070784747600555,1.0,1.0,-3.268229961395264,0.9971978664398192,2.2710323333740234,0.2608671188354492,0.9123355150222778,0.9123355150222778,0.0,225.5343475341797,232.0,45031.90625,0.0,3246.7880859375,1.0,280.4035949707031,283.4405822753906,291.8290405273437,294.7998046875,293.1499938964844,293.1499938964844,280.3500061035156,33355.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974258840084076,1.0,0.0,0.0,3.5663774013519287,3.566400051116944,8.486876481583749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.1748046875,0.0,1952.8321533203125,1895.4371337890625,0.0,4078.621337890625,1.0,1.0,0.0,3.0,1.0,0.0
12150360,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8014483451843262,0.411355584859848,0.3750617802143097,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.910042643547058,0.609504759311676,0.5807531476020813,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8795596957206726,0.552647590637207,0.388728529214859,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7549518346786499,0.3436200618743896,0.3309033513069153,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6584187746047974,0.225883737206459,1.0436606407165527,284.9705810546875,284.95001220703125,299.7912902832031,288.73944091796875,298.0414123535156,297.2754211425781,284.9690856933594,1.0,0.645786702632904,0.4066831469535827,0.4066831469535827,1.0,1.0,-3.265177965164185,0.9950170516967772,2.2701609134674072,0.2593821585178375,0.9119325280189514,0.9119325280189514,0.0,227.93478393554688,235.0,45135.15234375,0.0,3253.4072265625,1.0,280.35888671875,283.38739013671875,291.7934265136719,294.72247314453125,293.1499938964844,293.1499938964844,280.04998779296875,33398.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784157872200012,1.0,0.0,0.0,3.5660994052886963,3.566122055053711,8.485553735226858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.24658203125,0.0,1952.8558349609373,1895.4371337890625,0.0,4114.9375,1.0,1.0,0.0,3.0,1.0,0.0
12150420,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7957607507705688,0.4086579382419586,0.3729132115840912,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.9037861824035645,0.6065993905067444,0.5783426761627197,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8764204382896423,0.5548758506774902,0.3904763758182525,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7507349848747253,0.3425016701221466,0.3301322758197784,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.6543020606040955,0.2247739285230636,1.0400227308273315,284.77978515625,284.95001220703125,299.77154541015625,288.7261962890625,298.0213928222656,297.2581481933594,284.7780456542969,1.0,0.6470574736595154,0.4058924913406372,0.4058924913406372,1.0,1.0,-3.256500005722046,0.989791452884674,2.2667086124420166,0.256096214056015,0.90809965133667,0.90809965133667,0.0,232.39093017578125,238.0,46141.078125,0.0,3258.979248046875,1.0,280.0590209960937,283.1565246582031,291.7699890136719,294.76141357421875,293.1499938964844,293.1499938964844,279.75,33633.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989529013633728,1.0,0.0,0.0,3.564567804336548,3.5645904541015625,8.478266408928903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.87353515625,0.0,1952.9854736328125,1895.4371337890625,0.0,4210.98681640625,1.0,1.0,0.0,3.0,1.0,0.0
12150480,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7957607507705688,0.4086579382419586,0.3729132115840912,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.9037861824035645,0.6065993905067444,0.5783426761627197,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8764204382896423,0.5548758506774902,0.3904763758182525,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7507349848747253,0.3425016701221466,0.3301322758197784,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.6543020606040955,0.2247739285230636,1.0400227308273315,284.77978515625,284.95001220703125,299.77154541015625,288.7261962890625,298.0213928222656,297.2581481933594,284.7780456542969,1.0,0.6470574736595154,0.4058924913406372,0.4058924913406372,1.0,1.0,-3.256500005722046,0.989791452884674,2.2667086124420166,0.256096214056015,0.90809965133667,0.90809965133667,0.0,232.39093017578125,238.0,46141.078125,0.0,3258.979248046875,1.0,280.0590209960937,283.1565246582031,291.7699890136719,294.76141357421875,293.1499938964844,293.1499938964844,279.75,33633.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989529013633728,1.0,0.0,0.0,3.564567804336548,3.5645904541015625,8.478266408928903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.87353515625,0.0,1952.9854736328125,1895.4371337890625,0.0,4210.98681640625,1.0,1.0,0.0,3.0,1.0,0.0
12150540,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.584716796875,0.7901699542999268,0.4056797921657562,0.3704923987388611,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843811035156,0.8979241847991943,0.6032906174659729,0.5755235552787781,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844116210937,0.8734157085418701,0.5567923188209534,0.3919917643070221,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848999023437,0.7465983033180237,0.3410822749137878,0.3290489315986633,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855712890625,0.6501758694648743,0.223375603556633,1.03494131565094,284.58453369140625,284.95001220703125,299.7517395019531,288.7123718261719,298.0009155273437,297.24041748046875,284.5826721191406,1.0,0.6477769613265991,0.4051018357276916,0.4051018357276916,1.0,1.0,-3.2446117401123047,0.9834398627281188,2.261171817779541,0.2523849308490753,0.9016323685646056,0.9016323685646056,0.0,236.5251007080078,241.0,47090.12109375,0.0,3255.619873046875,1.0,279.759033203125,282.9228210449219,291.75006103515625,294.8006896972656,293.1499938964844,293.1499938964844,279.45001220703125,34059.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994257092475892,1.0,0.0,0.0,3.561787366867065,3.561810255050659,8.465045198136067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.23388671875,0.0,1953.218505859375,1895.4371337890625,0.0,4295.1572265625,1.0,1.0,0.0,3.0,1.0,0.0
12150600,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.584716796875,0.7901699542999268,0.4056797921657562,0.3704923987388611,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843811035156,0.8979241847991943,0.6032906174659729,0.5755235552787781,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844116210937,0.8734157085418701,0.5567923188209534,0.3919917643070221,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848999023437,0.7465983033180237,0.3410822749137878,0.3290489315986633,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855712890625,0.6501758694648743,0.223375603556633,1.03494131565094,284.58453369140625,284.95001220703125,299.7517395019531,288.7123718261719,298.0009155273437,297.24041748046875,284.5826721191406,1.0,0.6477769613265991,0.4051018357276916,0.4051018357276916,1.0,1.0,-3.2446117401123047,0.9834398627281188,2.261171817779541,0.2523849308490753,0.9016323685646056,0.9016323685646056,0.0,236.5251007080078,241.0,47090.12109375,0.0,3255.619873046875,1.0,279.759033203125,282.9228210449219,291.75006103515625,294.8006896972656,293.1499938964844,293.1499938964844,279.45001220703125,34059.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994257092475892,1.0,0.0,0.0,3.561787366867065,3.561810255050659,8.465045198136067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.23388671875,0.0,1953.218505859375,1895.4371337890625,0.0,4295.1572265625,1.0,1.0,0.0,3.0,1.0,0.0
12150660,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.38818359375,0.7848890423774719,0.4025869369506836,0.3679565489292145,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3877868652344,0.89239901304245,0.5997799038887024,0.5724984407424927,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.8706384897232056,0.5583708882331848,0.3932642042636871,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883972167969,0.7427046298980713,0.3394852578639984,0.3277781009674072,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891906738281,0.646245539188385,0.2218237668275833,1.0290546417236328,284.38800048828125,284.95001220703125,299.732666015625,288.6985778808594,297.9818420410156,297.2234191894531,284.3858337402344,1.0,0.6480669975280762,0.4046918153762817,0.4046918153762817,1.0,1.0,-3.230851173400879,0.9774417877197266,2.2534093856811523,0.2494381815195083,0.8928146362304688,0.8928146362304688,0.0,240.254638671875,241.0,47993.9375,0.0,3245.888427734375,1.0,279.4603881835937,282.6890869140625,291.7618713378906,294.86383056640625,293.1499938964844,293.1499938964844,279.45001220703125,34681.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5577335357666016,3.557756423950196,8.445786647826026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.63720703125,0.0,1953.5523681640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12150720,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860778808594,0.7846747040748596,0.4024684131145477,0.3678485751152038,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.8921748399734497,0.5996419787406921,0.5723682045936584,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857727050781,0.8705265522003174,0.5584427714347839,0.3933120965957641,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.7425466775894165,0.339422345161438,0.3277213871479034,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3869934082031,0.6460853815078735,0.2217610478401184,1.0287940502166748,284.3858947753906,284.95001220703125,299.7318725585937,288.697998046875,297.98114013671875,297.2228088378906,284.3839111328125,1.0,0.6480712294578552,0.4046750962734222,0.4046750962734222,1.0,1.0,-3.2302405834198,0.9771813750267028,2.2530593872070312,0.2493102550506591,0.8924925923347473,0.8924925923347473,0.0,240.4022521972656,244.0,47988.92578125,0.0,3245.359375,1.0,279.4590759277344,282.6871337890625,291.75994873046875,294.8591613769531,293.1499938964844,293.1499938964844,279.75,34706.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557570219039917,3.5575931072235107,8.445011303592764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.69873046875,0.0,1953.565673828125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12150780,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381164550781,0.7810407876968384,0.4009532034397125,0.3660953342914581,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.8882704377174377,0.5976881384849548,0.5700933337211609,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382995605469,0.8694591522216797,0.5618470907211304,0.3953434824943542,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379943847656,0.7399094104766846,0.3387785851955414,0.3268818259239197,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.6432809829711914,0.2208679616451263,1.02410626411438,284.5382080078125,284.95001220703125,299.71197509765625,288.68316650390625,297.9728698730469,297.2212829589844,284.5392150878906,1.0,0.6484327912330627,0.4042483568191528,0.4042483568191528,1.0,1.0,-3.221177816390991,0.9728414416313172,2.2483365535736084,0.2467547953128814,0.8882369995117188,0.8882369995117188,0.0,243.06642150878903,247.0,46787.77734375,0.0,3240.1328125,1.0,279.7414245605469,282.88397216796875,291.6557312011719,294.6210632324219,293.1499938964844,293.1499938964844,280.04998779296875,35068.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939576983451844,1.0,0.0,0.0,3.5552070140838623,3.555230140686035,8.433796097051527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.419921875,0.0,1953.7569580078125,1895.4371337890625,0.0,4248.818359375,1.0,1.0,0.0,3.0,1.0,0.0
12150840,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381164550781,0.7810407876968384,0.4009532034397125,0.3660953342914581,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.8882704377174377,0.5976881384849548,0.5700933337211609,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382995605469,0.8694591522216797,0.5618470907211304,0.3953434824943542,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379943847656,0.7399094104766846,0.3387785851955414,0.3268818259239197,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.6432809829711914,0.2208679616451263,1.02410626411438,284.5382080078125,284.95001220703125,299.71197509765625,288.68316650390625,297.9728698730469,297.2212829589844,284.5392150878906,1.0,0.6484327912330627,0.4042483568191528,0.4042483568191528,1.0,1.0,-3.221177816390991,0.9728414416313172,2.2483365535736084,0.2467547953128814,0.8882369995117188,0.8882369995117188,0.0,243.06642150878903,247.0,46787.77734375,0.0,3240.1328125,1.0,279.7414245605469,282.88397216796875,291.6557312011719,294.6210632324219,293.1499938964844,293.1499938964844,280.04998779296875,35068.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939576983451844,1.0,0.0,0.0,3.5552070140838623,3.555230140686035,8.433796097051527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.419921875,0.0,1953.7569580078125,1895.4371337890625,0.0,4248.818359375,1.0,1.0,0.0,3.0,1.0,0.0
12150900,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.7801846861839294,0.4007843136787414,0.365791767835617,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.8872955441474915,0.5973921418190002,0.5696262717247009,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.8698499798774719,0.5641658902168274,0.3968191742897033,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.7393668293952942,0.3389155864715576,0.3268927037715912,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.6426365375518799,0.2208031564950943,1.0233749151229858,284.6718444824219,284.95001220703125,299.7019958496094,288.67559814453125,297.9727783203125,297.2260437011719,284.67926025390625,1.0,0.6489000916481018,0.4040349721908569,0.4040349721908569,1.0,1.0,-3.221153259277344,0.972257912158966,2.2488954067230225,0.2460810989141464,0.8876767158508301,0.8876767158508301,0.0,243.89895629882807,247.0,45802.390625,0.0,3244.664794921875,1.0,279.99615478515625,283.0566711425781,291.6093139648437,294.4510192871094,293.1499938964844,293.1499938964844,280.04998779296875,35157.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852828979492188,1.0,0.0,0.0,3.554621934890747,3.55464506149292,8.431021001342742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.71923828125,0.0,1953.803955078125,1895.4371337890625,0.0,4174.47314453125,1.0,1.0,0.0,3.0,1.0,0.0
12150960,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7798269391059875,0.4008713662624359,0.365824282169342,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.8868310451507568,0.5974196791648865,0.5695720314979553,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8707203269004822,0.5667587518692017,0.3985738456249237,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.739240825176239,0.3392902612686157,0.3271828889846802,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.6424167156219482,0.2209560573101043,1.0237582921981812,284.7208557128906,284.95001220703125,299.6919860839844,288.6679382324219,297.9745788574219,297.2333679199219,284.7223205566406,1.0,0.6496109962463379,0.4038369655609131,0.4038369655609131,1.0,1.0,-3.2240419387817383,0.9727377891540528,2.251304149627685,0.2458325773477554,0.8866811394691467,0.8866811394691467,0.0,244.5227203369141,250.0,45682.2890625,0.0,3254.453857421875,1.0,280.0410461425781,283.1094665527344,291.6185302734375,294.49371337890625,293.1499938964844,293.1499938964844,280.3500061035156,35217.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808862209320068,1.0,0.0,0.0,3.554232120513916,3.554255247116089,8.429171316493012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.791015625,0.0,1953.835205078125,1895.4371337890625,0.0,4136.42236328125,1.0,1.0,0.0,3.0,1.0,0.0
12151020,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7794240117073059,0.4014428555965423,0.3662468492984772,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8862400054931641,0.5980007648468018,0.5699840784072876,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8727383613586426,0.5724077224731445,0.4023979306221008,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7393288612365723,0.3404565453529358,0.3281835317611694,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6424225568771362,0.2216755747795105,1.026525616645813,284.91082763671875,284.95001220703125,299.6719665527344,288.6523742675781,297.98052978515625,297.2511291503906,284.9125366210937,1.0,0.6516107320785522,0.4034409523010254,0.4034409523010254,1.0,1.0,-3.23416805267334,0.9752249717712402,2.2589430809021,0.2459383457899093,0.887713611125946,0.887713611125946,0.0,245.89187622070312,253.0,44665.203125,0.0,3284.362548828125,1.0,280.34088134765625,283.34033203125,291.60601806640625,294.4115600585937,293.1499938964844,293.1499938964844,280.6499938964844,35162.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96896493434906,1.0,0.0,0.0,3.554593801498413,3.554616689682007,8.430886850874231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.87841796875,0.0,1953.8062744140625,1895.4371337890625,0.0,4032.08544921875,1.0,1.0,0.0,3.0,1.0,0.0
12151080,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7794240117073059,0.4014428555965423,0.3662468492984772,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8862400054931641,0.5980007648468018,0.5699840784072876,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8727383613586426,0.5724077224731445,0.4023979306221008,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7393288612365723,0.3404565453529358,0.3281835317611694,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6424225568771362,0.2216755747795105,1.026525616645813,284.91082763671875,284.95001220703125,299.6719665527344,288.6523742675781,297.98052978515625,297.2511291503906,284.9125366210937,1.0,0.6516107320785522,0.4034409523010254,0.4034409523010254,1.0,1.0,-3.23416805267334,0.9752249717712402,2.2589430809021,0.2459383457899093,0.887713611125946,0.887713611125946,0.0,245.89187622070312,253.0,44665.203125,0.0,3284.362548828125,1.0,280.34088134765625,283.34033203125,291.60601806640625,294.4115600585937,293.1499938964844,293.1499938964844,280.6499938964844,35162.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96896493434906,1.0,0.0,0.0,3.554593801498413,3.554616689682007,8.430886850874231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.87841796875,0.0,1953.8062744140625,1895.4371337890625,0.0,4032.08544921875,1.0,1.0,0.0,3.0,1.0,0.0
12151140,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.7792588472366333,0.4024046063423157,0.3670609593391418,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8858791589736938,0.5990820527076721,0.5709267258644104,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8749527931213379,0.5785312056541443,0.4065833985805511,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7396747469902039,0.3420257270336151,0.3296120762825012,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6428033709526062,0.2228028327226638,1.031339406967163,285.1047058105469,284.95001220703125,299.6518859863281,288.6365051269531,297.9883728027344,297.2713928222656,285.1065368652344,1.0,0.6542829871177673,0.4030449092388153,0.4030449092388153,1.0,1.0,-3.248814821243286,0.9792887568473816,2.26952600479126,0.2466419339179992,0.8913595080375671,0.8913595080375671,0.0,247.5230712890625,256.0,43700.13671875,0.0,3325.966796875,1.0,280.6408996582031,283.5738830566406,291.5963439941406,294.3406066894531,293.1499938964844,293.1499938964844,280.95001220703125,34903.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584215879440308,1.0,0.0,0.0,3.5562844276428223,3.556307315826416,8.438908594143868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.044921875,0.0,1953.6700439453125,1895.4371337890625,0.0,3938.503173828125,1.0,1.0,0.0,3.0,1.0,0.0
12151200,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.7792588472366333,0.4024046063423157,0.3670609593391418,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8858791589736938,0.5990820527076721,0.5709267258644104,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8749527931213379,0.5785312056541443,0.4065833985805511,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7396747469902039,0.3420257270336151,0.3296120762825012,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6428033709526062,0.2228028327226638,1.031339406967163,285.1047058105469,284.95001220703125,299.6518859863281,288.6365051269531,297.9883728027344,297.2713928222656,285.1065368652344,1.0,0.6542829871177673,0.4030449092388153,0.4030449092388153,1.0,1.0,-3.248814821243286,0.9792887568473816,2.26952600479126,0.2466419339179992,0.8913595080375671,0.8913595080375671,0.0,247.5230712890625,256.0,43700.13671875,0.0,3325.966796875,1.0,280.6408996582031,283.5738830566406,291.5963439941406,294.3406066894531,293.1499938964844,293.1499938964844,280.95001220703125,34903.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584215879440308,1.0,0.0,0.0,3.5562844276428223,3.556307315826416,8.438908594143868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.044921875,0.0,1953.6700439453125,1895.4371337890625,0.0,3938.503173828125,1.0,1.0,0.0,3.0,1.0,0.0
12151260,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.7792009115219116,0.4034544825553894,0.3679195046424866,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.8856479525566101,0.600276529788971,0.5719503164291382,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29638671875,0.876772940158844,0.5837751626968384,0.4101327359676361,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.7400355339050293,0.3435288667678833,0.3309723138809204,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6432560682296753,0.2239397019147873,1.0362311601638794,285.29608154296875,284.95001220703125,299.6358337402344,288.6236267089844,297.9951171875,297.2890014648437,285.29949951171875,1.0,0.6568055748939514,0.4023980796337127,0.4023980796337127,1.0,1.0,-3.262859582901001,0.9824725389480592,2.2803871631622314,0.2466179728507995,0.8967003226280212,0.8967003226280212,0.0,249.0343475341797,256.0,42902.4453125,0.0,3365.875244140625,1.0,280.93145751953125,283.8050537109375,291.5760192871094,294.2524719238281,293.1499938964844,293.1499938964844,280.95001220703125,34529.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493260383605956,1.0,0.0,0.0,3.5587236881256104,3.558746576309204,8.450488735434192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.36474609375,0.0,1953.471435546875,1895.4371337890625,0.0,3856.888427734375,1.0,1.0,0.0,3.0,1.0,0.0
12151320,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.7792370915412903,0.4037101864814758,0.368186205625534,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.8856377005577087,0.6005772948265076,0.572267472743988,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.8772746920585632,0.5850818753242493,0.4110670089721679,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.7401667237281799,0.3439136743545532,0.3313551545143127,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088684082031,0.6434146761894226,0.2242393046617508,1.0376306772232056,285.3099670410156,284.95001220703125,299.6318054199219,288.6203918457031,297.9966125488281,297.2931823730469,285.3119812011719,1.0,0.6574909687042236,0.4022363722324371,0.4022363722324371,1.0,1.0,-3.2668285369873047,0.9834160804748536,2.283412456512451,0.2466704398393631,0.897828221321106,0.897828221321106,0.0,249.41552734375,259.0,42923.171875,0.0,3376.948974609375,1.0,280.9408874511719,283.8188781738281,291.5868835449219,294.280029296875,293.1499938964844,293.1499938964844,281.25,34441.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491082429885864,1.0,0.0,0.0,3.5592994689941406,3.5593223571777344,8.453223472315585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.27001953125,0.0,1953.4241943359373,1895.4371337890625,0.0,3854.925048828125,1.0,1.0,0.0,3.0,1.0,0.0
12151380,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7793812155723572,0.405323714017868,0.3696011304855346,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.885540246963501,0.602441132068634,0.5739701986312866,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.8797294497489929,0.5920180678367615,0.4158292412757873,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.7408085465431213,0.3460773229598999,0.3333719372749328,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.6442334055900574,0.2259324789047241,1.045143961906433,285.5181579589844,284.95001220703125,299.6116638183594,288.6041564941406,298.0055847167969,297.3158874511719,285.5202331542969,1.0,0.661143958568573,0.4014278054237366,0.4014278054237366,1.0,1.0,-3.287760734558105,0.9884961247444152,2.299264430999756,0.247013047337532,0.9071001410484314,0.9071001410484314,0.0,251.5002899169922,262.0,42190.0625,0.0,3436.153564453125,1.0,281.240966796875,284.0664367675781,291.57635498046875,294.22369384765625,293.1499938964844,293.1499938964844,280.95001220703125,33803.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409754276275636,1.0,0.0,0.0,3.5634615421295166,3.5634844303131104,8.473004982079146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.79150390625,0.0,1953.07861328125,1895.4371337890625,0.0,3781.310302734375,1.0,1.0,0.0,3.0,1.0,0.0
12151440,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7793812155723572,0.405323714017868,0.3696011304855346,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.885540246963501,0.602441132068634,0.5739701986312866,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.8797294497489929,0.5920180678367615,0.4158292412757873,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.7408085465431213,0.3460773229598999,0.3333719372749328,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.6442334055900574,0.2259324789047241,1.045143961906433,285.5181579589844,284.95001220703125,299.6116638183594,288.6041564941406,298.0055847167969,297.3158874511719,285.5202331542969,1.0,0.661143958568573,0.4014278054237366,0.4014278054237366,1.0,1.0,-3.287760734558105,0.9884961247444152,2.299264430999756,0.247013047337532,0.9071001410484314,0.9071001410484314,0.0,251.5002899169922,262.0,42190.0625,0.0,3436.153564453125,1.0,281.240966796875,284.0664367675781,291.57635498046875,294.22369384765625,293.1499938964844,293.1499938964844,280.95001220703125,33803.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409754276275636,1.0,0.0,0.0,3.5634615421295166,3.5634844303131104,8.473004982079146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.79150390625,0.0,1953.07861328125,1895.4371337890625,0.0,3781.310302734375,1.0,1.0,0.0,3.0,1.0,0.0
12151500,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.779119610786438,0.4055513739585876,0.3701727092266083,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8851584792137146,0.6028038263320923,0.5746995210647583,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.880605161190033,0.5948665738105774,0.4181035757064819,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.7408878803253174,0.3468354344367981,0.3343312442302704,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.6444467306137085,0.2265731543302536,1.0488609075546265,285.402099609375,284.95001220703125,299.6015930175781,288.5959777832031,298.00543212890625,297.3207397460937,285.39556884765625,1.0,0.6630406975746155,0.4010235369205475,0.4010235369205475,1.0,1.0,-3.297691345214844,0.9908300042152404,2.306861162185669,0.2472101002931594,0.9090119004249572,0.9090119004249572,0.0,252.8524169921875,262.0,43119.6015625,0.0,3466.50244140625,1.0,281.0006408691406,283.9096984863281,291.6500549316406,294.452392578125,293.1499938964844,293.1499938964844,280.95001220703125,33624.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506757855415344,1.0,0.0,0.0,3.5646255016326904,3.564648389816284,8.478540962642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.63623046875,0.0,1952.980712890625,1895.4371337890625,0.0,3869.048095703125,1.0,1.0,0.0,3.0,1.0,0.0
