time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151560,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.7778133153915405,0.4051900207996368,0.3701199293136596,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8837316036224365,0.602500855922699,0.5747382044792175,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8804271221160889,0.5971024036407471,0.419861227273941,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.7401596307754517,0.3471675217151642,0.3348801434040069,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.6439160108566284,0.2268861085176468,1.051224946975708,285.3604736328125,284.95001220703125,299.59149169921875,288.5877685546875,298.00054931640625,297.31915283203125,285.3595275878906,1.0,0.6647312641143799,0.4005357921123504,0.4005357921123504,1.0,1.0,-3.3032994270324707,0.9914311766624452,2.311868190765381,0.246654987335205,0.9112920761108398,0.9112920761108398,0.0,254.8512420654297,265.0,43283.09765625,0.0,3490.6767578125,1.0,280.9583740234375,283.862548828125,291.6485290527344,294.4371032714844,293.1499938964844,293.1499938964844,280.6499938964844,33487.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957538604736328,1.0,0.0,0.0,3.565521240234375,3.5655438899993896,8.482801945319807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.46484375,0.0,1952.9049072265625,1895.4371337890625,0.0,3930.614501953125,1.0,1.0,0.0,3.0,1.0,0.0
12151620,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.7738543748855591,0.4035284221172333,0.3690722286701202,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8794605731964111,0.6006955504417419,0.5735882520675659,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8787302374839783,0.6005834937095642,0.4226162135601043,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7375405430793762,0.3469983637332916,0.335155725479126,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.641679048538208,0.2267976701259613,1.052740216255188,285.1722106933594,284.95001220703125,299.5713195800781,288.57135009765625,297.984375,297.30731201171875,285.1708679199219,1.0,0.6674376130104065,0.3995603024959564,0.3995603024959564,1.0,1.0,-3.3061349391937256,0.9896792769432068,2.316455841064453,0.2443935722112655,0.9126996397972108,0.9126996397972108,0.0,259.521728515625,268.0,44276.64453125,0.0,3523.587646484375,1.0,280.65899658203125,283.629638671875,291.6374816894531,294.50933837890625,293.1499938964844,293.1499938964844,280.3500061035156,33370.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740524888038636,1.0,0.0,0.0,3.566279411315918,3.5663020610809326,8.486409797114902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.83154296875,0.0,1952.840576171875,1895.4371337890625,0.0,4076.813232421875,1.0,1.0,0.0,3.0,1.0,0.0
12151680,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.7738543748855591,0.4035284221172333,0.3690722286701202,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8794605731964111,0.6006955504417419,0.5735882520675659,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8787302374839783,0.6005834937095642,0.4226162135601043,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7375405430793762,0.3469983637332916,0.335155725479126,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.641679048538208,0.2267976701259613,1.052740216255188,285.1722106933594,284.95001220703125,299.5713195800781,288.57135009765625,297.984375,297.30731201171875,285.1708679199219,1.0,0.6674376130104065,0.3995603024959564,0.3995603024959564,1.0,1.0,-3.3061349391937256,0.9896792769432068,2.316455841064453,0.2443935722112655,0.9126996397972108,0.9126996397972108,0.0,259.521728515625,268.0,44276.64453125,0.0,3523.587646484375,1.0,280.65899658203125,283.629638671875,291.6374816894531,294.50933837890625,293.1499938964844,293.1499938964844,280.3500061035156,33370.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740524888038636,1.0,0.0,0.0,3.566279411315918,3.5663020610809326,8.486409797114902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.83154296875,0.0,1952.840576171875,1895.4371337890625,0.0,4076.813232421875,1.0,1.0,0.0,3.0,1.0,0.0
12151740,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7692391872406006,0.401223212480545,0.3673155903816223,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8744726777076721,0.5979799032211304,0.5714170336723328,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8763824701309204,0.6033523082733154,0.4247762262821197,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7342580556869507,0.346136063337326,0.3346778154373169,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6386731266975403,0.2260505557060241,1.0509676933288574,284.9856872558594,284.95001220703125,299.5511169433594,288.554931640625,297.9646301269531,297.2906799316406,284.9841003417969,1.0,0.6692611575126648,0.39858478307724,0.39858478307724,1.0,1.0,-3.301309585571289,0.9852644801139832,2.316045045852661,0.2411174923181533,0.911642849445343,0.911642849445343,0.0,264.2657470703125,271.0,45341.87109375,0.0,3539.15478515625,1.0,280.3590087890625,283.401611328125,291.6085205078125,294.5484924316406,293.1499938964844,293.1499938964844,280.04998779296875,33419.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872313141822816,1.0,0.0,0.0,3.5659642219543457,3.5659871101379395,8.484910836159543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.63427734375,0.0,1952.8673095703125,1895.4371337890625,0.0,4191.25732421875,1.0,1.0,0.0,3.0,1.0,0.0
12151800,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7692391872406006,0.401223212480545,0.3673155903816223,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8744726777076721,0.5979799032211304,0.5714170336723328,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8763824701309204,0.6033523082733154,0.4247762262821197,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7342580556869507,0.346136063337326,0.3346778154373169,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6386731266975403,0.2260505557060241,1.0509676933288574,284.9856872558594,284.95001220703125,299.5511169433594,288.554931640625,297.9646301269531,297.2906799316406,284.9841003417969,1.0,0.6692611575126648,0.39858478307724,0.39858478307724,1.0,1.0,-3.301309585571289,0.9852644801139832,2.316045045852661,0.2411174923181533,0.911642849445343,0.911642849445343,0.0,264.2657470703125,271.0,45341.87109375,0.0,3539.15478515625,1.0,280.3590087890625,283.401611328125,291.6085205078125,294.5484924316406,293.1499938964844,293.1499938964844,280.04998779296875,33419.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872313141822816,1.0,0.0,0.0,3.5659642219543457,3.5659871101379395,8.484910836159543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.63427734375,0.0,1952.8673095703125,1895.4371337890625,0.0,4191.25732421875,1.0,1.0,0.0,3.0,1.0,0.0
12151860,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.7645794153213501,0.3985457718372345,0.3651865422725677,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8694326281547546,0.5947335362434387,0.5686858892440796,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8739811778068542,0.6056634187698364,0.4265916347503662,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.7308377623558044,0.3448531031608581,0.3337535262107849,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.6354275345802307,0.2248852849006652,1.047089695930481,284.79345703125,284.95001220703125,299.5309143066406,288.53857421875,297.9442138671875,297.2723388671875,284.79168701171875,1.0,0.6703817844390869,0.3979712426662445,0.3979712426662445,1.0,1.0,-3.2918777465820312,0.9802380204200744,2.3116395473480225,0.2382335066795349,0.907982587814331,0.907982587814331,0.0,268.69903564453125,274.0,46336.47265625,0.0,3542.2255859375,1.0,280.0590209960937,283.1697998046875,291.5824279785156,294.58416748046875,293.1499938964844,293.1499938964844,279.75,33642.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998359441757202,1.0,0.0,0.0,3.5645065307617188,3.5645294189453125,8.477975370624335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.22021484375,0.0,1952.99072265625,1895.4371337890625,0.0,4286.15380859375,1.0,1.0,0.0,3.0,1.0,0.0
12151920,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.7645794153213501,0.3985457718372345,0.3651865422725677,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8694326281547546,0.5947335362434387,0.5686858892440796,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8739811778068542,0.6056634187698364,0.4265916347503662,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.7308377623558044,0.3448531031608581,0.3337535262107849,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.6354275345802307,0.2248852849006652,1.047089695930481,284.79345703125,284.95001220703125,299.5309143066406,288.53857421875,297.9442138671875,297.2723388671875,284.79168701171875,1.0,0.6703817844390869,0.3979712426662445,0.3979712426662445,1.0,1.0,-3.2918777465820312,0.9802380204200744,2.3116395473480225,0.2382335066795349,0.907982587814331,0.907982587814331,0.0,268.69903564453125,274.0,46336.47265625,0.0,3542.2255859375,1.0,280.0590209960937,283.1697998046875,291.5824279785156,294.58416748046875,293.1499938964844,293.1499938964844,279.75,33642.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998359441757202,1.0,0.0,0.0,3.5645065307617188,3.5645294189453125,8.477975370624335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.22021484375,0.0,1952.99072265625,1895.4371337890625,0.0,4286.15380859375,1.0,1.0,0.0,3.0,1.0,0.0
12151980,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.7599804401397705,0.3955857753753662,0.3627824485301971,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.8644652962684631,0.5910940766334534,0.5655547380447388,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.8716171383857727,0.6076006889343262,0.4281317293643951,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.727386474609375,0.3432661592960357,0.3325142860412597,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979919433594,0.6320907473564148,0.2234288603067398,1.0417544841766355,284.596923828125,284.95001220703125,299.5107116699219,288.5223693847656,297.9232788085937,297.2533874511719,284.5950012207031,1.0,0.6709607243537903,0.3973576724529266,0.3973576724529266,1.0,1.0,-3.279170751571656,0.974114179611206,2.305056571960449,0.2349722534418106,0.9016713500022888,0.9016713500022888,0.0,272.8135681152344,277.0,47273.76953125,0.0,3535.894287109375,1.0,279.759033203125,282.9352111816406,291.5858154296875,294.63787841796875,293.1499938964844,293.1499938964844,279.45001220703125,34058.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561796903610229,3.5618197917938232,8.465090672871156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.02978515625,0.0,1953.2176513671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12152040,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.7599804401397705,0.3955857753753662,0.3627824485301971,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.8644652962684631,0.5910940766334534,0.5655547380447388,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.8716171383857727,0.6076006889343262,0.4281317293643951,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.727386474609375,0.3432661592960357,0.3325142860412597,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979919433594,0.6320907473564148,0.2234288603067398,1.0417544841766355,284.596923828125,284.95001220703125,299.5107116699219,288.5223693847656,297.9232788085937,297.2533874511719,284.5950012207031,1.0,0.6709607243537903,0.3973576724529266,0.3973576724529266,1.0,1.0,-3.279170751571656,0.974114179611206,2.305056571960449,0.2349722534418106,0.9016713500022888,0.9016713500022888,0.0,272.8135681152344,277.0,47273.76953125,0.0,3535.894287109375,1.0,279.759033203125,282.9352111816406,291.5858154296875,294.63787841796875,293.1499938964844,293.1499938964844,279.45001220703125,34058.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561796903610229,3.5618197917938232,8.465090672871156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.02978515625,0.0,1953.2176513671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12152100,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4539489746094,0.7577770948410034,0.3940314352512359,0.3615413904190063,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.452392578125,0.8620821833610535,0.5891818404197693,0.563917338848114,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.8705220222473145,0.6084598302841187,0.4288540184497833,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4546813964844,0.7257043719291687,0.3423917889595032,0.3318271040916443,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.6304481029510498,0.2226264476776123,1.0387523174285889,284.4530944824219,284.95001220703125,299.5006103515625,288.5143127441406,297.9117126464844,297.242431640625,284.4450988769531,1.0,0.6711004376411438,0.3970509171485901,0.3970509171485901,1.0,1.0,-3.2721428871154785,0.9708210229873656,2.3013219833374023,0.2332549840211868,0.8969601392745972,0.8969601392745972,0.0,274.7216186523437,277.0,48140.8828125,0.0,3530.340576171875,1.0,279.5037536621094,282.7558288574219,291.6187438964844,294.7715148925781,293.1499938964844,293.1499938964844,279.45001220703125,34356.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55985164642334,3.5598745346069336,8.455846227661823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.00439453125,0.0,1953.3787841796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12152160,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962707519531,0.7554522156715393,0.3923893272876739,0.3601540625095367,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959045410156,0.8595964312553406,0.5871840715408325,0.5621312260627747,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3958740234375,0.8692885637283325,0.6092087030410767,0.4294345676898956,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964538574219,0.7239094376564026,0.3414355814456939,0.331028401851654,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971862792969,0.6287035346031189,0.2217543721199035,1.0353468656539917,284.39605712890625,284.95001220703125,299.490478515625,288.5063171386719,297.8999328613281,297.2308044433594,284.3940124511719,1.0,0.6711247563362122,0.3968826532363891,0.3968826532363891,1.0,1.0,-3.2639708518981934,0.967494249343872,2.2964766025543213,0.2317652106285095,0.8926542401313782,0.8926542401313782,0.0,276.66912841796875,280.0,48152.3515625,0.0,3522.38134765625,1.0,279.4589538574219,282.6980285644531,291.6104736328125,294.715576171875,293.1499938964844,293.1499938964844,279.75,34695.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557642936706543,3.5576658248901367,8.445356911579438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.3623046875,0.0,1953.559814453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12152220,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.7524524331092834,0.3908471763134002,0.3583876490592956,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54608154296875,0.85626620054245,0.5849695205688477,0.5596272349357605,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461120605469,0.8685214519500732,0.6126548051834106,0.4314732253551483,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458068847656,0.7215692400932312,0.3406310081481933,0.3300340175628662,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54541015625,0.6263168454170227,0.220805674791336,1.0304033756256104,284.5459899902344,284.95001220703125,299.47027587890625,288.4905090332031,297.8910522460937,297.2279968261719,284.54693603515625,1.0,0.6713666915893555,0.3965461254119873,0.3965461254119873,1.0,1.0,-3.254131317138672,0.9631587862968444,2.2909724712371826,0.2294332087039947,0.8884857296943665,0.8884857296943665,0.0,279.3131103515625,283.0,46926.171875,0.0,3514.506591796875,1.0,279.7414245605469,282.89324951171875,291.4926452636719,294.47088623046875,293.1499938964844,293.1499938964844,280.04998779296875,35049.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999894082546234,1.0,0.0,0.0,3.5553290843963623,3.555351972579956,8.43437476305553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.27001953125,0.0,1953.7471923828125,1895.4371337890625,0.0,4299.10693359375,1.0,1.0,0.0,3.0,1.0,0.0
12152280,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.7524524331092834,0.3908471763134002,0.3583876490592956,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54608154296875,0.85626620054245,0.5849695205688477,0.5596272349357605,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461120605469,0.8685214519500732,0.6126548051834106,0.4314732253551483,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458068847656,0.7215692400932312,0.3406310081481933,0.3300340175628662,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54541015625,0.6263168454170227,0.220805674791336,1.0304033756256104,284.5459899902344,284.95001220703125,299.47027587890625,288.4905090332031,297.8910522460937,297.2279968261719,284.54693603515625,1.0,0.6713666915893555,0.3965461254119873,0.3965461254119873,1.0,1.0,-3.254131317138672,0.9631587862968444,2.2909724712371826,0.2294332087039947,0.8884857296943665,0.8884857296943665,0.0,279.3131103515625,283.0,46926.171875,0.0,3514.506591796875,1.0,279.7414245605469,282.89324951171875,291.4926452636719,294.47088623046875,293.1499938964844,293.1499938964844,280.04998779296875,35049.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999894082546234,1.0,0.0,0.0,3.5553290843963623,3.555351972579956,8.43437476305553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.27001953125,0.0,1953.7471923828125,1895.4371337890625,0.0,4299.10693359375,1.0,1.0,0.0,3.0,1.0,0.0
12152340,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.751451313495636,0.3907181024551391,0.3580789864063263,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8549402356147766,0.5843525528907776,0.5588012933731079,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.8697731494903564,0.6176393032073975,0.4347512423992157,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.7209413647651672,0.3409997522830963,0.3301984071731567,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.6255680322647095,0.2208461761474609,1.0298426151275637,284.7269287109375,284.95001220703125,299.4501037597656,288.4750366210937,297.89385986328125,297.2412109375,284.7283630371094,1.0,0.6724222898483276,0.3962095975875854,0.3962095975875854,1.0,1.0,-3.256221055984497,0.9629526734352112,2.2932684421539307,0.2286329418420791,0.8869999647140503,0.8869999647140503,0.0,280.7757263183594,286.0,45804.34765625,0.0,3527.44873046875,1.0,280.0409240722656,283.117431640625,291.4362487792969,294.32086181640625,293.1499938964844,293.1499938964844,280.3500061035156,35192.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887349009513856,1.0,0.0,0.0,3.5543928146362305,3.554415941238404,8.429933586739935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.92578125,0.0,1953.8223876953125,1895.4371337890625,0.0,4204.17626953125,1.0,1.0,0.0,3.0,1.0,0.0
12152400,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.751451313495636,0.3907181024551391,0.3580789864063263,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8549402356147766,0.5843525528907776,0.5588012933731079,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.8697731494903564,0.6176393032073975,0.4347512423992157,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.7209413647651672,0.3409997522830963,0.3301984071731567,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.6255680322647095,0.2208461761474609,1.0298426151275637,284.7269287109375,284.95001220703125,299.4501037597656,288.4750366210937,297.89385986328125,297.2412109375,284.7283630371094,1.0,0.6724222898483276,0.3962095975875854,0.3962095975875854,1.0,1.0,-3.256221055984497,0.9629526734352112,2.2932684421539307,0.2286329418420791,0.8869999647140503,0.8869999647140503,0.0,280.7757263183594,286.0,45804.34765625,0.0,3527.44873046875,1.0,280.0409240722656,283.117431640625,291.4362487792969,294.32086181640625,293.1499938964844,293.1499938964844,280.3500061035156,35192.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887349009513856,1.0,0.0,0.0,3.5543928146362305,3.554415941238404,8.429933586739935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.92578125,0.0,1953.8223876953125,1895.4371337890625,0.0,4204.17626953125,1.0,1.0,0.0,3.0,1.0,0.0
12152460,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7511492967605591,0.391177773475647,0.3583824336528778,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8543578386306763,0.5845033526420593,0.5588040947914124,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8714213371276855,0.6226657629013062,0.438125729560852,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7209737300872803,0.3419003784656524,0.3309391438961029,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6255611777305603,0.2214242368936538,1.03196918964386,284.90948486328125,284.95001220703125,299.4323425292969,288.461669921875,297.9003295898437,297.25836181640625,284.91180419921875,1.0,0.6740212440490723,0.395853191614151,0.395853191614151,1.0,1.0,-3.264088630676269,0.9646902680397034,2.299398183822632,0.2285457998514175,0.8880671858787537,0.8880671858787537,0.0,281.9984130859375,286.0,44773.64453125,0.0,3552.394287109375,1.0,280.3360595703125,283.3409729003906,291.4095153808594,294.213134765625,293.1499938964844,293.1499938964844,280.3500061035156,35137.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774420261383056,1.0,0.0,0.0,3.5547568798065186,3.5547797679901123,8.431660489804926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.80712890625,0.0,1953.793212890625,1895.4371337890625,0.0,4106.44873046875,1.0,1.0,0.0,3.0,1.0,0.0
12152520,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7511358261108398,0.3912390470504761,0.3584583103656769,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.85430508852005,0.5845295190811157,0.5588473677635193,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8716709017753601,0.6233472228050232,0.438616007566452,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7210067510604858,0.3420362770557403,0.3310758769512176,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6255942583084106,0.2215216308832168,1.032419204711914,284.9158020019531,284.95001220703125,299.429931640625,288.4598693847656,297.9011535644531,297.2605895996094,284.9174499511719,1.0,0.6742848753929138,0.3958045840263366,0.3958045840263366,1.0,1.0,-3.2655270099639893,0.965051770210266,2.3004751205444336,0.2285869866609573,0.8880917429924011,0.8880917429924011,0.0,282.1738586425781,289.0,44773.11328125,0.0,3556.69677734375,1.0,280.34088134765625,283.3474426269531,291.41534423828125,294.2266845703125,293.1499938964844,293.1499938964844,280.6499938964844,35132.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770454168319702,1.0,0.0,0.0,3.554785251617432,3.5548083782196045,8.431795208707626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.40625,0.0,1953.7908935546875,1895.4371337890625,0.0,4102.98828125,1.0,1.0,0.0,3.0,1.0,0.0
12152580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7510485649108887,0.3921490609645843,0.3592293858528137,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8538910150527954,0.585220456123352,0.5594176054000854,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8737456202507019,0.6295113563537598,0.442830353975296,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7213363647460938,0.3434850871562958,0.3323917984962463,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.6259804964065552,0.2226068526506424,1.037054181098938,285.1081237792969,284.95001220703125,299.4097595214844,288.4451599121094,297.90869140625,297.2801818847656,285.1098937988281,1.0,0.6768040060997009,0.3953995704650879,0.3953995704650879,1.0,1.0,-3.279359102249145,0.968698263168335,2.3106608390808105,0.229107454419136,0.8917737007141113,0.8917737007141113,0.0,283.83648681640625,292.0,43790.27734375,0.0,3598.098876953125,1.0,280.6408996582031,283.579833984375,291.4037475585937,294.1513366699219,293.1499938964844,293.1499938964844,280.95001220703125,34871.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661995768547058,1.0,0.0,0.0,3.556491136550904,3.556514024734497,8.439889711553406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.13671875,0.0,1953.6533203125,1895.4371337890625,0.0,4007.65283203125,1.0,1.0,0.0,3.0,1.0,0.0
12152640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7510485649108887,0.3921490609645843,0.3592293858528137,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8538910150527954,0.585220456123352,0.5594176054000854,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8737456202507019,0.6295113563537598,0.442830353975296,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7213363647460938,0.3434850871562958,0.3323917984962463,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.6259804964065552,0.2226068526506424,1.037054181098938,285.1081237792969,284.95001220703125,299.4097595214844,288.4451599121094,297.90869140625,297.2801818847656,285.1098937988281,1.0,0.6768040060997009,0.3953995704650879,0.3953995704650879,1.0,1.0,-3.279359102249145,0.968698263168335,2.3106608390808105,0.229107454419136,0.8917737007141113,0.8917737007141113,0.0,283.83648681640625,292.0,43790.27734375,0.0,3598.098876953125,1.0,280.6408996582031,283.579833984375,291.4037475585937,294.1513366699219,293.1499938964844,293.1499938964844,280.95001220703125,34871.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661995768547058,1.0,0.0,0.0,3.556491136550904,3.556514024734497,8.439889711553406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.13671875,0.0,1953.6533203125,1895.4371337890625,0.0,4007.65283203125,1.0,1.0,0.0,3.0,1.0,0.0
12152700,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.7509898543357849,0.3927179276943207,0.3596820533275604,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8536729216575623,0.5857204794883728,0.5598183870315552,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.8747447729110718,0.6327357292175293,0.4449988901615143,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.7215071320533752,0.3443208336830139,0.3331430554389953,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.6262154579162598,0.2232592105865478,1.039858341217041,285.255859375,284.95001220703125,299.3996887207031,288.4379577636719,297.9127502441406,297.290283203125,285.2640075683594,1.0,0.6782525777816772,0.3951970636844635,0.3951970636844635,1.0,1.0,-3.287266254425049,0.970858633518219,2.3164076805114746,0.2294906675815582,0.895247220993042,0.895247220993042,0.0,284.8199157714844,292.0,43022.85546875,0.0,3622.083984375,1.0,280.8961486816406,283.76544189453125,291.3757629394531,294.023193359375,293.1499938964844,293.1499938964844,280.95001220703125,34653.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589549899101256,1.0,0.0,0.0,3.557917833328247,3.557940721511841,8.446662604910671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.86181640625,0.0,1953.537353515625,1895.4371337890625,0.0,3943.2646484375,1.0,1.0,0.0,3.0,1.0,0.0
12152760,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.7511163353919983,0.393406331539154,0.360312670469284,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8536338210105896,0.5863683819770813,0.5604269504547119,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.8759323954582214,0.6360979080200195,0.4473356306552887,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.7218305468559265,0.3452618718147278,0.3340297341346741,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.626600980758667,0.2240068465471267,1.043183445930481,285.3128662109375,284.95001220703125,299.3896484375,288.4308776855469,297.9171142578125,297.3012390136719,285.3148193359375,1.0,0.6798479557037354,0.3948068618774414,0.3948068618774414,1.0,1.0,-3.2966291904449463,0.9730220437049866,2.3236072063446045,0.2295458316802978,0.8982822895050049,0.8982822895050049,0.0,285.7505187988281,295.0,43011.828125,0.0,3649.29736328125,1.0,280.9408874511719,283.82476806640625,291.3956298828125,294.0912170410156,293.1499938964844,293.1499938964844,281.25,34408.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565145969390868,1.0,0.0,0.0,3.559516429901123,3.559539318084717,8.454254043499532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8955078125,0.0,1953.4063720703125,1895.4371337890625,0.0,3921.456298828125,1.0,1.0,0.0,3.0,1.0,0.0
12152820,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.7513462901115417,0.3949672281742096,0.3616833984851837,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.8535333871841431,0.5879030823707581,0.5618199706077576,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8782457113265991,0.6430584788322449,0.4521126449108124,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.7224799394607544,0.3473186194896698,0.3359464704990387,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.6274234652519226,0.2256659418344497,1.0505493879318235,285.5197448730469,284.95001220703125,299.3695373535156,288.41717529296875,297.9259033203125,297.3231506347656,285.5217590332031,1.0,0.6833287477493286,0.3940264284610748,0.3940264284610748,1.0,1.0,-3.316856861114502,0.9777751564979552,2.3390817642211914,0.2297527194023132,0.907567024230957,0.907567024230957,0.0,287.853271484375,298.0,42264.171875,0.0,3709.0537109375,1.0,281.240966796875,284.0712890625,291.387451171875,294.0361328125,293.1499938964844,293.1499938964844,280.95001220703125,33770.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479999542236328,1.0,0.0,0.0,3.563671588897705,3.563694477081299,8.474003720948531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.001953125,0.0,1953.0609130859373,1895.4371337890625,0.0,3844.92626953125,1.0,1.0,0.0,3.0,1.0,0.0
12152880,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.7513462901115417,0.3949672281742096,0.3616833984851837,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.8535333871841431,0.5879030823707581,0.5618199706077576,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8782457113265991,0.6430584788322449,0.4521126449108124,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.7224799394607544,0.3473186194896698,0.3359464704990387,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.6274234652519226,0.2256659418344497,1.0505493879318235,285.5197448730469,284.95001220703125,299.3695373535156,288.41717529296875,297.9259033203125,297.3231506347656,285.5217590332031,1.0,0.6833287477493286,0.3940264284610748,0.3940264284610748,1.0,1.0,-3.316856861114502,0.9777751564979552,2.3390817642211914,0.2297527194023132,0.907567024230957,0.907567024230957,0.0,287.853271484375,298.0,42264.171875,0.0,3709.0537109375,1.0,281.240966796875,284.0712890625,291.387451171875,294.0361328125,293.1499938964844,293.1499938964844,280.95001220703125,33770.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479999542236328,1.0,0.0,0.0,3.563671588897705,3.563694477081299,8.474003720948531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.001953125,0.0,1953.0609130859373,1895.4371337890625,0.0,3844.92626953125,1.0,1.0,0.0,3.0,1.0,0.0
12152940,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.7501679062843323,0.3948134779930115,0.3621761500835418,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.8520473837852478,0.5876821875572205,0.5623130202293396,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.8789671659469604,0.6479352712631226,0.4560488760471344,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.7220093011856079,0.3482899665832519,0.3373490273952484,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.6273000836372375,0.2265802174806594,1.0564732551574707,285.36163330078125,284.95001220703125,299.3494873046875,288.4040222167969,297.9200439453125,297.3246459960937,285.36065673828125,1.0,0.6867331266403198,0.3932460248470306,0.3932460248470306,1.0,1.0,-3.3316032886505127,0.9806042313575744,2.350999116897583,0.2294956147670745,0.9117697477340698,0.9117697477340698,0.0,291.2275390625,301.0,43350.61328125,0.0,3763.46044921875,1.0,280.95849609375,283.8671264648437,291.4631652832031,294.2523803710937,293.1499938964844,293.1499938964844,280.6499938964844,33455.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642519354820251,1.0,0.0,0.0,3.5657293796539307,3.5657520294189453,8.483792157676362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.7841796875,0.0,1952.88720703125,1895.4371337890625,0.0,3990.39599609375,1.0,1.0,0.0,3.0,1.0,0.0
12153000,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.7501679062843323,0.3948134779930115,0.3621761500835418,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.8520473837852478,0.5876821875572205,0.5623130202293396,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.8789671659469604,0.6479352712631226,0.4560488760471344,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.7220093011856079,0.3482899665832519,0.3373490273952484,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.6273000836372375,0.2265802174806594,1.0564732551574707,285.36163330078125,284.95001220703125,299.3494873046875,288.4040222167969,297.9200439453125,297.3246459960937,285.36065673828125,1.0,0.6867331266403198,0.3932460248470306,0.3932460248470306,1.0,1.0,-3.3316032886505127,0.9806042313575744,2.350999116897583,0.2294956147670745,0.9117697477340698,0.9117697477340698,0.0,291.2275390625,301.0,43350.61328125,0.0,3763.46044921875,1.0,280.95849609375,283.8671264648437,291.4631652832031,294.2523803710937,293.1499938964844,293.1499938964844,280.6499938964844,33455.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642519354820251,1.0,0.0,0.0,3.5657293796539307,3.5657520294189453,8.483792157676362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.7841796875,0.0,1952.88720703125,1895.4371337890625,0.0,3990.39599609375,1.0,1.0,0.0,3.0,1.0,0.0
12153060,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.7469989061355591,0.3931517899036407,0.36112841963768,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.8485326170921326,0.5856417417526245,0.5609359741210938,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8775206804275513,0.6510615944862366,0.4585744738578796,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7197635173797607,0.3479878604412079,0.3375045657157898,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.6255089044570923,0.2264419496059417,1.0577874183654783,285.172119140625,284.95001220703125,299.3294982910156,288.3915100097656,297.90283203125,297.31072998046875,285.170654296875,1.0,0.6892514228820801,0.3923600316047668,0.3923600316047668,1.0,1.0,-3.333504199981689,0.9787266254425048,2.354777574539185,0.2273448258638382,0.9131692051887512,0.9131692051887512,0.0,295.90545654296875,289.0,44326.140625,0.0,3794.652587890625,1.0,280.65899658203125,283.6330261230469,291.4565734863281,294.3284912109375,293.1499938964844,293.1499938964844,280.3500061035156,33339.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805648922920228,1.0,0.0,0.0,3.56648325920105,3.566506147384644,8.487380682709045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.35400390625,0.0,1952.8231201171875,1895.4371337890625,0.0,4133.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
12153120,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.7469989061355591,0.3931517899036407,0.36112841963768,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.8485326170921326,0.5856417417526245,0.5609359741210938,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8775206804275513,0.6510615944862366,0.4585744738578796,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7197635173797607,0.3479878604412079,0.3375045657157898,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.6255089044570923,0.2264419496059417,1.0577874183654783,285.172119140625,284.95001220703125,299.3294982910156,288.3915100097656,297.90283203125,297.31072998046875,285.170654296875,1.0,0.6892514228820801,0.3923600316047668,0.3923600316047668,1.0,1.0,-3.333504199981689,0.9787266254425048,2.354777574539185,0.2273448258638382,0.9131692051887512,0.9131692051887512,0.0,295.90545654296875,289.0,44326.140625,0.0,3794.652587890625,1.0,280.65899658203125,283.6330261230469,291.4565734863281,294.3284912109375,293.1499938964844,293.1499938964844,280.3500061035156,33339.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805648922920228,1.0,0.0,0.0,3.56648325920105,3.566506147384644,8.487380682709045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.35400390625,0.0,1952.8231201171875,1895.4371337890625,0.0,4133.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
12153180,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.746684193611145,0.3908654153347015,0.3591234683990478,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8484030365943909,0.5827266573905945,0.5582969784736633,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.879887580871582,0.6534458994865417,0.4602686762809753,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7201380729675293,0.3469964861869812,0.3366309106349945,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6257328987121582,0.2256518602371215,1.0545148849487305,284.9828796386719,284.95001220703125,299.3095397949219,288.3797302246094,297.8822021484375,297.2923583984375,284.9811096191406,1.0,0.6867344379425049,0.3914740681648254,0.3914740681648254,1.0,1.0,-3.324981689453125,0.9732723236083984,2.3517093658447266,0.2239307016134262,0.91205632686615,0.91205632686615,0.0,293.6534729003906,277.0,45357.7265625,0.0,3761.355712890625,1.0,280.3590087890625,283.4026184082031,291.4317932128906,294.369873046875,293.1499938964844,293.1499938964844,280.04998779296875,33391.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934499263763428,1.0,0.0,0.0,3.566147565841675,3.566170215606689,8.485782814204867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.60400390625,0.0,1952.8516845703125,1895.4371337890625,0.0,4244.494140625,1.0,1.0,0.0,3.0,1.0,0.0
12153240,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.746684193611145,0.3908654153347015,0.3591234683990478,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8484030365943909,0.5827266573905945,0.5582969784736633,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.879887580871582,0.6534458994865417,0.4602686762809753,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7201380729675293,0.3469964861869812,0.3366309106349945,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6257328987121582,0.2256518602371215,1.0545148849487305,284.9828796386719,284.95001220703125,299.3095397949219,288.3797302246094,297.8822021484375,297.2923583984375,284.9811096191406,1.0,0.6867344379425049,0.3914740681648254,0.3914740681648254,1.0,1.0,-3.324981689453125,0.9732723236083984,2.3517093658447266,0.2239307016134262,0.91205632686615,0.91205632686615,0.0,293.6534729003906,277.0,45357.7265625,0.0,3761.355712890625,1.0,280.3590087890625,283.4026184082031,291.4317932128906,294.369873046875,293.1499938964844,293.1499938964844,280.04998779296875,33391.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934499263763428,1.0,0.0,0.0,3.566147565841675,3.566170215606689,8.485782814204867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.60400390625,0.0,1952.8516845703125,1895.4371337890625,0.0,4244.494140625,1.0,1.0,0.0,3.0,1.0,0.0
12153300,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.747351348400116,0.3896161615848541,0.3579791188240051,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8492895364761353,0.58111172914505,0.5567623972892761,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.88215571641922,0.6544858813285828,0.4609848260879516,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7210704684257507,0.346365213394165,0.335994690656662,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6264232397079468,0.225121796131134,1.0518983602523804,284.841796875,284.95001220703125,299.299560546875,288.37408447265625,297.8707580566406,297.2817077636719,284.8341064453125,1.0,0.684454619884491,0.3910310566425323,0.3910310566425323,1.0,1.0,-3.3187124729156494,0.9698631167411804,2.348849296569824,0.2219560891389846,0.9099631309509276,0.9099631309509276,0.0,290.7378234863281,277.0,46266.2890625,0.0,3729.826904296875,1.0,280.1036071777344,283.22467041015625,291.4429931640625,294.4861755371094,293.1499938964844,293.1499938964844,280.04998779296875,33492.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565488576889038,3.5655112266540527,8.482647331220505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.4599609375,0.0,1952.90771484375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153360,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7482306361198425,0.3882714807987213,0.3566541671752929,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8504622578620911,0.5793965458869934,0.5550297498703003,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8847382068634033,0.655398964881897,0.4615200757980346,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7222073674201965,0.3456348776817322,0.3351983428001404,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.627264678478241,0.2245002835988998,1.0486282110214231,284.7866516113281,284.95001220703125,299.28961181640625,288.3686828613281,297.8588562011719,297.2698669433594,284.7846984863281,1.0,0.681660532951355,0.3908222913742065,0.3908222913742065,1.0,1.0,-3.310791254043579,0.9665168523788452,2.3442742824554443,0.2204125374555587,0.9082798957824708,0.9082798957824708,0.0,287.1784362792969,265.0,46302.26953125,0.0,3690.8427734375,1.0,280.0590209960937,283.1676330566406,291.4205017089844,294.4130859375,293.1499938964844,293.1499938964844,279.75,33621.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5646469593048096,3.564669609069824,8.478642143927573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.0947265625,0.0,1952.9788818359373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
