time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153420,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7508798241615295,0.3854498267173767,0.3538879454135895,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855712890625,0.8538586497306824,0.5758088231086731,0.5514208078384399,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.8910815119743347,0.6569991111755371,0.4624551832675934,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860900878906,0.7252519130706787,0.3440218865871429,0.3334238827228546,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868530273437,0.6295669674873352,0.2231168895959854,1.0411893129348757,284.5857238769531,284.95001220703125,299.269775390625,288.3584289550781,297.8355407714844,297.2469177246094,284.5836181640625,1.0,0.6750473976135254,0.3904047310352325,0.3904047310352325,1.0,1.0,-3.29317307472229,0.9593076705932616,2.3338654041290283,0.217184916138649,0.9017896056175232,0.9017896056175232,0.0,278.4443359375,253.0,47187.44140625,0.0,3600.146240234375,1.0,279.759033203125,282.9295959472656,291.44342041015625,294.48565673828125,293.1499938964844,293.1499938964844,279.45001220703125,34048.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561863899230957,3.561886548995972,8.465408427582588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.35400390625,0.0,1953.212158203125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153480,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7508798241615295,0.3854498267173767,0.3538879454135895,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855712890625,0.8538586497306824,0.5758088231086731,0.5514208078384399,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.8910815119743347,0.6569991111755371,0.4624551832675934,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860900878906,0.7252519130706787,0.3440218865871429,0.3334238827228546,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868530273437,0.6295669674873352,0.2231168895959854,1.0411893129348757,284.5857238769531,284.95001220703125,299.269775390625,288.3584289550781,297.8355407714844,297.2469177246094,284.5836181640625,1.0,0.6750473976135254,0.3904047310352325,0.3904047310352325,1.0,1.0,-3.29317307472229,0.9593076705932616,2.3338654041290283,0.217184916138649,0.9017896056175232,0.9017896056175232,0.0,278.4443359375,253.0,47187.44140625,0.0,3600.146240234375,1.0,279.759033203125,282.9295959472656,291.44342041015625,294.48565673828125,293.1499938964844,293.1499938964844,279.45001220703125,34048.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561863899230957,3.561886548995972,8.465408427582588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.35400390625,0.0,1953.212158203125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153540,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818359375,0.7542769312858582,0.382443219423294,0.3509058952331543,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.8581607341766357,0.5719811916351318,0.5475379824638367,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813171386719,0.898435652256012,0.6582902073860168,0.4631377458572387,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.7289341688156128,0.3422151207923889,0.3314110934734344,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827819824219,0.632392942905426,0.2215693742036819,1.032739281654358,284.381591796875,284.95001220703125,299.25,288.3490905761719,297.8125,297.22442626953125,284.37939453125,1.0,0.6674798130989075,0.3899872004985809,0.3899872004985809,1.0,1.0,-3.2731597423553467,0.9512844681739808,2.321875095367432,0.2136645168066024,0.8925549983978271,0.8925549983978271,0.0,268.4626770019531,241.0,48023.98828125,0.0,3497.853271484375,1.0,279.4590759277344,282.6897277832031,291.4755249023437,294.5701904296875,293.1499938964844,293.1499938964844,279.75,34700.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5576086044311523,3.557631731033325,8.445194339401496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.04443359375,0.0,1953.5625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153600,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818359375,0.7542769312858582,0.382443219423294,0.3509058952331543,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.8581607341766357,0.5719811916351318,0.5475379824638367,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813171386719,0.898435652256012,0.6582902073860168,0.4631377458572387,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.7289341688156128,0.3422151207923889,0.3314110934734344,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827819824219,0.632392942905426,0.2215693742036819,1.032739281654358,284.381591796875,284.95001220703125,299.25,288.3490905761719,297.8125,297.22442626953125,284.37939453125,1.0,0.6674798130989075,0.3899872004985809,0.3899872004985809,1.0,1.0,-3.2731597423553467,0.9512844681739808,2.321875095367432,0.2136645168066024,0.8925549983978271,0.8925549983978271,0.0,268.4626770019531,241.0,48023.98828125,0.0,3497.853271484375,1.0,279.4590759277344,282.6897277832031,291.4755249023437,294.5701904296875,293.1499938964844,293.1499938964844,279.75,34700.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5576086044311523,3.557631731033325,8.445194339401496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.04443359375,0.0,1953.5625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153660,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52703857421875,0.7595738768577576,0.3811251223087311,0.3488350510597229,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.864416778087616,0.5698665380477905,0.5446056723594666,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273132324219,0.9080168604850768,0.6614183783531189,0.4645298421382904,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5269470214844,0.7341053485870361,0.3414855003356933,0.3299465477466583,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.6365610957145691,0.2208039462566375,1.0260485410690308,284.52716064453125,284.95001220703125,299.2312927246094,288.3406677246094,297.8048095703125,297.2221069335937,284.52813720703125,1.0,0.659983217716217,0.3898512423038482,0.3898512423038482,1.0,1.0,-3.258995056152344,0.946045458316803,2.312949657440185,0.211399421095848,0.8883382081985474,0.8883382081985474,0.0,257.2718811035156,241.0,46765.09765625,0.0,3403.208740234375,1.0,279.7401123046875,282.880859375,291.36248779296875,294.3276672363281,293.1499938964844,293.1499938964844,279.75,35059.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555267095565796,3.5552899837493896,8.43408088258002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.23046875,0.0,1953.752197265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153720,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.759867787361145,0.3810959756374359,0.3487858772277832,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282592773437,0.8647526502609253,0.5698075294494629,0.5445242524147034,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282897949219,0.9085189700126648,0.6615765690803528,0.4646218419075012,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.7343811392784119,0.3414774537086487,0.3299131095409393,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52764892578125,0.6367914080619812,0.2207912355661392,1.0258686542510986,284.5281677246094,284.95001220703125,299.23052978515625,288.3403015136719,297.8047180175781,297.2223205566406,284.52899169921875,1.0,0.6596821546554565,0.3898455798625946,0.3898455798625946,1.0,1.0,-3.2586917877197266,0.945926070213318,2.3127658367156982,0.2113432139158249,0.8881264328956604,0.8881264328956604,0.0,256.7638854980469,229.0,46756.28125,0.0,3399.6982421875,1.0,279.7414245605469,282.88214111328125,291.361328125,294.3273620605469,293.1499938964844,293.1499938964844,280.04998779296875,35075.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555163145065308,3.5551860332489014,8.433587481704308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.5244140625,0.0,1953.760498046875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153780,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.7685352563858032,0.381170392036438,0.3481152057647705,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8745450377464294,0.5692261457443237,0.543161153793335,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.9231600761413574,0.6664854884147644,0.467414915561676,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.7424437403678894,0.3419418036937713,0.3295921385288238,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.6437101364135742,0.2210338115692138,1.023478388786316,284.7061462402344,284.95001220703125,299.21160888671875,288.3318176269531,297.8089294433594,297.23638916015625,284.7074890136719,1.0,0.6525198817253113,0.3897039592266083,0.3897039592266083,1.0,1.0,-3.256333827972412,0.9447291493415833,2.3116044998168945,0.2105276584625244,0.8863440155982971,0.8863440155982971,0.0,243.604721069336,217.0,45596.046875,0.0,3321.25390625,1.0,280.0409240722656,283.1038513183594,291.2990417480469,294.1710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35241.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912059903144836,1.0,0.0,0.0,3.554072618484497,3.554095506668091,8.428414162153786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.91943359375,0.0,1953.8480224609373,1895.4371337890625,0.0,4225.34326171875,1.0,1.0,0.0,3.0,1.0,0.0
12153840,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.7685352563858032,0.381170392036438,0.3481152057647705,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8745450377464294,0.5692261457443237,0.543161153793335,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.9231600761413574,0.6664854884147644,0.467414915561676,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.7424437403678894,0.3419418036937713,0.3295921385288238,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.6437101364135742,0.2210338115692138,1.023478388786316,284.7061462402344,284.95001220703125,299.21160888671875,288.3318176269531,297.8089294433594,297.23638916015625,284.7074890136719,1.0,0.6525198817253113,0.3897039592266083,0.3897039592266083,1.0,1.0,-3.256333827972412,0.9447291493415833,2.3116044998168945,0.2105276584625244,0.8863440155982971,0.8863440155982971,0.0,243.604721069336,217.0,45596.046875,0.0,3321.25390625,1.0,280.0409240722656,283.1038513183594,291.2990417480469,294.1710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35241.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912059903144836,1.0,0.0,0.0,3.554072618484497,3.554095506668091,8.428414162153786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.91943359375,0.0,1953.8480224609373,1895.4371337890625,0.0,4225.34326171875,1.0,1.0,0.0,3.0,1.0,0.0
12153900,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7735618948936462,0.3814643323421478,0.3480213284492492,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8801870942115784,0.5692492127418518,0.5427930951118469,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9314846396446228,0.6692292094230652,0.4690137207508087,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7471372485160828,0.3424403667449951,0.3296989500522613,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.6478536128997803,0.2214093953371048,1.0234899520874023,284.8421630859375,284.95001220703125,299.20233154296875,288.3276672363281,297.8128662109375,297.24578857421875,284.8496398925781,1.0,0.6491965651512146,0.3896331489086151,0.3896331489086151,1.0,1.0,-3.2578394412994385,0.9450469017028807,2.3127925395965576,0.2104586660861969,0.8869449496269226,0.8869449496269226,0.0,236.94932556152344,217.0,44631.734375,0.0,3287.62158203125,1.0,280.2960510253906,283.27813720703125,291.2630615234375,294.02056884765625,293.1499938964844,293.1499938964844,280.3500061035156,35239.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831122159957886,1.0,0.0,0.0,3.554088592529297,3.55411148071289,8.428490332335059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.29736328125,0.0,1953.8468017578125,1895.4371337890625,0.0,4155.71728515625,1.0,1.0,0.0,3.0,1.0,0.0
12153960,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7791723012924194,0.3819120526313782,0.3481403291225433,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8864396214485168,0.5694565773010254,0.5426763892173767,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.940438747406006,0.6721453666687012,0.4708132445812225,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.752383828163147,0.343095988035202,0.329999029636383,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6525477170944214,0.221936285495758,1.0243101119995115,284.892578125,284.95001220703125,299.1931457519531,288.3236083984375,297.8178100585937,297.2567443847656,284.8941345214844,1.0,0.646064817905426,0.3894669711589813,0.3894669711589813,1.0,1.0,-3.261350154876709,0.9457975029945374,2.3155527114868164,0.2103742808103561,0.8871085047721863,0.8871085047721863,0.0,230.2138671875,205.0,44530.12890625,0.0,3257.95751953125,1.0,280.34100341796875,283.3318176269531,291.2783203125,294.07330322265625,293.1499938964844,293.1499938964844,280.6499938964844,35207.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979271113872528,1.0,0.0,0.0,3.554299116134644,3.5543222427368164,8.429489639638632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.1025390625,0.0,1953.829833984375,1895.4371337890625,0.0,4122.38427734375,1.0,1.0,0.0,3.0,1.0,0.0
12154020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7914140820503235,0.3830613195896148,0.3485704362392425,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9000484347343445,0.5701847672462463,0.5427116751670837,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9587241411209106,0.6782810688018799,0.4745725691318512,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7640324831008911,0.3446837961673736,0.3308604955673218,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.663116991519928,0.2232705503702163,1.02728271484375,285.08319091796875,284.95001220703125,299.1751708984375,288.3156433105469,297.82867431640625,297.2797241210937,285.0849304199219,1.0,0.6402175426483154,0.3891345858573913,0.3891345858573913,1.0,1.0,-3.271036148071289,0.9481688141822816,2.3228673934936523,0.2104965448379516,0.8904452323913574,0.8904452323913574,0.0,216.9807891845703,193.0,43523.5078125,0.0,3205.626953125,1.0,280.6408996582031,283.5625305175781,291.27130126953125,294.0,293.1499938964844,293.1499938964844,280.95001220703125,34971.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677786231040956,1.0,0.0,0.0,3.555842161178589,3.5558650493621826,8.436809935119527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.15673828125,0.0,1953.705810546875,1895.4371337890625,0.0,4021.61376953125,1.0,1.0,0.0,3.0,1.0,0.0
12154080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7914140820503235,0.3830613195896148,0.3485704362392425,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9000484347343445,0.5701847672462463,0.5427116751670837,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9587241411209106,0.6782810688018799,0.4745725691318512,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7640324831008911,0.3446837961673736,0.3308604955673218,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.663116991519928,0.2232705503702163,1.02728271484375,285.08319091796875,284.95001220703125,299.1751708984375,288.3156433105469,297.82867431640625,297.2797241210937,285.0849304199219,1.0,0.6402175426483154,0.3891345858573913,0.3891345858573913,1.0,1.0,-3.271036148071289,0.9481688141822816,2.3228673934936523,0.2104965448379516,0.8904452323913574,0.8904452323913574,0.0,216.9807891845703,193.0,43523.5078125,0.0,3205.626953125,1.0,280.6408996582031,283.5625305175781,291.27130126953125,294.0,293.1499938964844,293.1499938964844,280.95001220703125,34971.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677786231040956,1.0,0.0,0.0,3.555842161178589,3.5558650493621826,8.436809935119527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.15673828125,0.0,1953.705810546875,1895.4371337890625,0.0,4021.61376953125,1.0,1.0,0.0,3.0,1.0,0.0
12154140,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.8052799105644226,0.3845666348934173,0.3493204712867737,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.916263222694397,0.5713320970535278,0.543146014213562,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.976921558380127,0.6848521828651428,0.4786303341388702,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.7775432467460632,0.3466170728206634,0.3320589065551758,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.6755079627037048,0.2249347418546676,1.0318130254745483,285.2858581542969,284.95001220703125,299.1576232910156,288.3079528808594,297.84100341796875,297.3044128417969,285.28778076171875,1.0,0.6348763704299927,0.3888022303581238,0.3888022303581238,1.0,1.0,-3.284224271774292,0.951727032661438,2.332497358322144,0.2110195457935333,0.8965758681297302,0.8965758681297302,0.0,203.9351043701172,181.0,42710.1171875,0.0,3161.703125,1.0,280.9408874511719,283.80517578125,291.2691650390625,293.9435729980469,293.1499938964844,293.1499938964844,281.25,34531.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957369029521942,1.0,0.0,0.0,3.5587141513824463,3.55873703956604,8.450443829133292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.962890625,0.0,1953.47216796875,1895.4371337890625,0.0,3929.098388671875,1.0,1.0,0.0,3.0,1.0,0.0
12154200,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.8052799105644226,0.3845666348934173,0.3493204712867737,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.916263222694397,0.5713320970535278,0.543146014213562,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.976921558380127,0.6848521828651428,0.4786303341388702,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.7775432467460632,0.3466170728206634,0.3320589065551758,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.6755079627037048,0.2249347418546676,1.0318130254745483,285.2858581542969,284.95001220703125,299.1576232910156,288.3079528808594,297.84100341796875,297.3044128417969,285.28778076171875,1.0,0.6348763704299927,0.3888022303581238,0.3888022303581238,1.0,1.0,-3.284224271774292,0.951727032661438,2.332497358322144,0.2110195457935333,0.8965758681297302,0.8965758681297302,0.0,203.9351043701172,181.0,42710.1171875,0.0,3161.703125,1.0,280.9408874511719,283.80517578125,291.2691650390625,293.9435729980469,293.1499938964844,293.1499938964844,281.25,34531.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957369029521942,1.0,0.0,0.0,3.5587141513824463,3.55873703956604,8.450443829133292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.962890625,0.0,1953.47216796875,1895.4371337890625,0.0,3929.098388671875,1.0,1.0,0.0,3.0,1.0,0.0
12154260,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.8202401995658875,0.3863867521286011,0.3503652215003967,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.9360880851745604,0.5728625059127808,0.5439469814300537,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.9942060112953186,0.6918128132820129,0.4829685688018799,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7931779026985168,0.3488481044769287,0.3335505723953247,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.6899120807647705,0.226872980594635,1.0376352071762085,285.4913330078125,284.95001220703125,299.14044189453125,288.3005065917969,297.8528137207031,297.3288269042969,285.4932861328125,1.0,0.6299786567687988,0.388156920671463,0.388156920671463,1.0,1.0,-3.30045223236084,0.9554451704025269,2.3450071811676025,0.2110213041305542,0.9054725766181946,0.9054725766181946,0.0,191.02420043945312,169.0,41937.0859375,0.0,3124.8154296875,1.0,281.240966796875,284.0502014160156,291.267578125,293.8935852050781,293.1499938964844,293.1499938964844,280.95001220703125,33913.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481911659240724,1.0,0.0,0.0,3.562744617462158,3.562767505645752,8.469596082250064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.71240234375,0.0,1953.138671875,1895.4371337890625,0.0,3846.652099609375,1.0,1.0,0.0,3.0,1.0,0.0
12154320,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.8202401995658875,0.3863867521286011,0.3503652215003967,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.9360880851745604,0.5728625059127808,0.5439469814300537,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.9942060112953186,0.6918128132820129,0.4829685688018799,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7931779026985168,0.3488481044769287,0.3335505723953247,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.6899120807647705,0.226872980594635,1.0376352071762085,285.4913330078125,284.95001220703125,299.14044189453125,288.3005065917969,297.8528137207031,297.3288269042969,285.4932861328125,1.0,0.6299786567687988,0.388156920671463,0.388156920671463,1.0,1.0,-3.30045223236084,0.9554451704025269,2.3450071811676025,0.2110213041305542,0.9054725766181946,0.9054725766181946,0.0,191.02420043945312,169.0,41937.0859375,0.0,3124.8154296875,1.0,281.240966796875,284.0502014160156,291.267578125,293.8935852050781,293.1499938964844,293.1499938964844,280.95001220703125,33913.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481911659240724,1.0,0.0,0.0,3.562744617462158,3.562767505645752,8.469596082250064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.71240234375,0.0,1953.138671875,1895.4371337890625,0.0,3846.652099609375,1.0,1.0,0.0,3.0,1.0,0.0
12154380,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8311635851860046,0.3864907324314117,0.3506375551223755,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.950993835926056,0.57269686460495,0.5440011024475098,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.9990000128746032,0.6977649331092834,0.4744570255279541,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.8054894804954529,0.3499611616134643,0.3346194326877594,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.701374888420105,0.2280404418706894,1.0424498319625854,285.3233642578125,284.95001220703125,299.1236267089844,288.2933044433594,297.85205078125,297.336181640625,285.3216552734375,1.0,0.6242070198059082,0.3875116109848022,0.3875116109848022,1.0,1.0,-3.297745704650879,0.9526605010032654,2.3450851440429688,0.209227368235588,0.9091235399246216,0.9091235399246216,0.0,181.32188415527344,172.0,42873.50390625,0.0,3064.226318359375,1.0,280.95849609375,283.83697509765625,291.3497619628906,294.1112365722656,293.1499938964844,293.1499938964844,280.6499938964844,33627.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963979184627533,1.0,0.0,0.0,3.5646071434021,3.5646297931671143,8.478453423776955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.5712890625,0.0,1952.982177734375,1895.4371337890625,0.0,3987.976318359375,1.0,1.0,0.0,3.0,1.0,0.0
12154440,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8311635851860046,0.3864907324314117,0.3506375551223755,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.950993835926056,0.57269686460495,0.5440011024475098,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.9990000128746032,0.6977649331092834,0.4744570255279541,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.8054894804954529,0.3499611616134643,0.3346194326877594,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.701374888420105,0.2280404418706894,1.0424498319625854,285.3233642578125,284.95001220703125,299.1236267089844,288.2933044433594,297.85205078125,297.336181640625,285.3216552734375,1.0,0.6242070198059082,0.3875116109848022,0.3875116109848022,1.0,1.0,-3.297745704650879,0.9526605010032654,2.3450851440429688,0.209227368235588,0.9091235399246216,0.9091235399246216,0.0,181.32188415527344,172.0,42873.50390625,0.0,3064.226318359375,1.0,280.95849609375,283.83697509765625,291.3497619628906,294.1112365722656,293.1499938964844,293.1499938964844,280.6499938964844,33627.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963979184627533,1.0,0.0,0.0,3.5646071434021,3.5646297931671143,8.478453423776955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.5712890625,0.0,1952.982177734375,1895.4371337890625,0.0,3987.976318359375,1.0,1.0,0.0,3.0,1.0,0.0
12154500,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.8332433700561523,0.3859210908412933,0.350242018699646,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.9537893533706664,0.5718975067138672,0.5434019565582275,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.9990000128746032,0.7011421918869019,0.4701318442821502,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.808087170124054,0.3500024974346161,0.3347435593605041,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.7038994431495667,0.2282279431819915,1.043503999710083,285.1782531738281,284.95001220703125,299.1153259277344,288.289794921875,297.850830078125,297.3387756347656,285.1704406738281,1.0,0.6226034164428711,0.387188971042633,0.387188971042633,1.0,1.0,-3.2927355766296387,0.9500449299812316,2.3426904678344727,0.207607552409172,0.9092340469360352,0.9092340469360352,0.0,179.09536743164062,172.0,43687.5859375,0.0,3040.8642578125,1.0,280.7035522460937,283.6526184082031,291.3768615722656,294.2531433105469,293.1499938964844,293.1499938964844,280.6499938964844,33579.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743438363075256,1.0,0.0,0.0,3.564920425415039,3.564943313598633,8.479943858219485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.23828125,0.0,1952.955810546875,1895.4371337890625,0.0,4079.365966796875,1.0,1.0,0.0,3.0,1.0,0.0
12154560,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8338155150413513,0.3851027488708496,0.3495371639728546,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9546217322349548,0.5707989931106567,0.5424244999885559,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.9990000128746032,0.7041183710098267,0.4681535959243774,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8091018199920654,0.3497886955738067,0.3345944285392761,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.704967737197876,0.2281994372606277,1.0435925722122192,285.1272277832031,284.95001220703125,299.10711669921875,288.2863464355469,297.8465576171875,297.3368225097656,285.125732421875,1.0,0.6214761734008789,0.3869420289993286,0.3869420289993286,1.0,1.0,-3.288259744644165,0.9478102326393129,2.340449571609497,0.206318199634552,0.9098590016365052,0.9098590016365052,0.0,177.98910522460938,175.0,43787.05078125,0.0,3024.98095703125,1.0,280.65899658203125,283.5980224609375,291.346923828125,294.1838073730469,293.1499938964844,293.1499938964844,280.3500061035156,33555.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793587923049928,1.0,0.0,0.0,3.5650784969329834,3.565101146697998,8.480695896651014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.1259765625,0.0,1952.9423828125,1895.4371337890625,0.0,4123.1474609375,1.0,1.0,0.0,3.0,1.0,0.0
12154620,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8327134847640991,0.3831335306167602,0.3478809893131256,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9533199667930604,0.5681828856468201,0.5401076078414917,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.7088068127632141,0.4679171741008758,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8087038993835449,0.3489444851875305,0.3339301347732544,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7047422528266907,0.2277339845895767,1.042119026184082,284.9388732910156,284.95001220703125,299.09088134765625,288.2796325683594,297.8324890136719,297.32501220703125,284.93731689453125,1.0,0.6203225255012512,0.3864481151103973,0.3864481151103973,1.0,1.0,-3.280625820159912,0.9438182711601256,2.3368074893951416,0.2039174884557724,0.9081616401672364,0.9081616401672364,0.0,177.54527282714844,178.0,44830.7109375,0.0,3006.0615234375,1.0,280.3589782714844,283.3685607910156,291.3290100097656,294.2314453125,293.1499938964844,293.1499938964844,280.04998779296875,33648.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916961193084716,1.0,0.0,0.0,3.5644724369049072,3.564495086669922,8.477812230012205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.056640625,0.0,1952.9935302734373,1895.4371337890625,0.0,4229.53173828125,1.0,1.0,0.0,3.0,1.0,0.0
12154680,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8327134847640991,0.3831335306167602,0.3478809893131256,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9533199667930604,0.5681828856468201,0.5401076078414917,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.7088068127632141,0.4679171741008758,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8087038993835449,0.3489444851875305,0.3339301347732544,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7047422528266907,0.2277339845895767,1.042119026184082,284.9388732910156,284.95001220703125,299.09088134765625,288.2796325683594,297.8324890136719,297.32501220703125,284.93731689453125,1.0,0.6203225255012512,0.3864481151103973,0.3864481151103973,1.0,1.0,-3.280625820159912,0.9438182711601256,2.3368074893951416,0.2039174884557724,0.9081616401672364,0.9081616401672364,0.0,177.54527282714844,178.0,44830.7109375,0.0,3006.0615234375,1.0,280.3589782714844,283.3685607910156,291.3290100097656,294.2314453125,293.1499938964844,293.1499938964844,280.04998779296875,33648.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916961193084716,1.0,0.0,0.0,3.5644724369049072,3.564495086669922,8.477812230012205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.056640625,0.0,1952.9935302734373,1895.4371337890625,0.0,4229.53173828125,1.0,1.0,0.0,3.0,1.0,0.0
12154740,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.8295637369155884,0.3808042705059051,0.34593266248703,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.9492865800857544,0.5651427507400513,0.5374108552932739,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.9990000128746032,0.7118514776229858,0.4710013270378113,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.8060810565948486,0.3476946949958801,0.3328982591629028,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.7023231983184814,0.2268348783254623,1.0388184785842896,284.7480773925781,284.95001220703125,299.07489013671875,288.27313232421875,297.8122253417969,297.30438232421875,284.7464294433594,1.0,0.6200579404830933,0.385954201221466,0.385954201221466,1.0,1.0,-3.273538827896118,0.9400146007537842,2.333524227142334,0.2015870958566665,0.9039031863212584,0.9039031863212584,0.0,178.6541290283203,181.0,45842.890625,0.0,2997.064453125,1.0,280.0590209960937,283.1380920410156,291.31951904296875,294.2814636230469,293.1499938964844,293.1499938964844,279.75,33919.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562701463699341,3.5627243518829346,8.469390877507976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.50830078125,0.0,1953.1422119140625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12154800,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.8295637369155884,0.3808042705059051,0.34593266248703,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.9492865800857544,0.5651427507400513,0.5374108552932739,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.9990000128746032,0.7118514776229858,0.4710013270378113,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.8060810565948486,0.3476946949958801,0.3328982591629028,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.7023231983184814,0.2268348783254623,1.0388184785842896,284.7480773925781,284.95001220703125,299.07489013671875,288.27313232421875,297.8122253417969,297.30438232421875,284.7464294433594,1.0,0.6200579404830933,0.385954201221466,0.385954201221466,1.0,1.0,-3.273538827896118,0.9400146007537842,2.333524227142334,0.2015870958566665,0.9039031863212584,0.9039031863212584,0.0,178.6541290283203,181.0,45842.890625,0.0,2997.064453125,1.0,280.0590209960937,283.1380920410156,291.31951904296875,294.2814636230469,293.1499938964844,293.1499938964844,279.75,33919.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562701463699341,3.5627243518829346,8.469390877507976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.50830078125,0.0,1953.1422119140625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12154860,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551452636719,0.8251874446868896,0.3781808316707611,0.3437443971633911,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.9435296654701232,0.561771810054779,0.5344239473342896,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.9990000128746032,0.7135174870491028,0.4760594666004181,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.802076518535614,0.3461560904979706,0.3316088616847992,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.6985505223274231,0.2256103307008743,1.034128189086914,284.5549011230469,284.95001220703125,299.0591125488281,288.2668762207031,297.7882995605469,297.2781066894531,284.5531921386719,1.0,0.6202481389045715,0.385710209608078,0.385710209608078,1.0,1.0,-3.266207933425904,0.9368191361427308,2.3293886184692383,0.1999188512563705,0.8970528244972229,0.8970528244972229,0.0,180.68215942382807,184.0,46821.37890625,0.0,2992.6943359375,1.0,279.759033203125,282.9065246582031,291.3466491699219,294.3619689941406,293.1499938964844,293.1499938964844,280.04998779296875,34387.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559648036956787,3.5596706867218018,8.454878752672812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.86865234375,0.0,1953.3955078125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12154920,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551452636719,0.8251874446868896,0.3781808316707611,0.3437443971633911,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.9435296654701232,0.561771810054779,0.5344239473342896,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.9990000128746032,0.7135174870491028,0.4760594666004181,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.802076518535614,0.3461560904979706,0.3316088616847992,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.6985505223274231,0.2256103307008743,1.034128189086914,284.5549011230469,284.95001220703125,299.0591125488281,288.2668762207031,297.7882995605469,297.2781066894531,284.5531921386719,1.0,0.6202481389045715,0.385710209608078,0.385710209608078,1.0,1.0,-3.266207933425904,0.9368191361427308,2.3293886184692383,0.1999188512563705,0.8970528244972229,0.8970528244972229,0.0,180.68215942382807,184.0,46821.37890625,0.0,2992.6943359375,1.0,279.759033203125,282.9065246582031,291.3466491699219,294.3619689941406,293.1499938964844,293.1499938964844,280.04998779296875,34387.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559648036956787,3.5596706867218018,8.454878752672812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.86865234375,0.0,1953.3955078125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12154980,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.821720540523529,0.3770703673362732,0.3423662483692169,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.9386760592460632,0.5599330067634583,0.5322755575180054,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106628417969,0.9990000128746032,0.7166016697883606,0.4806033372879028,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7988250851631165,0.3456107079982757,0.330830454826355,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.695380449295044,0.2250203490257263,1.0307180881500244,284.7104797363281,284.95001220703125,299.0434875488281,288.2608337402344,297.7778625488281,297.270263671875,284.7115783691406,1.0,0.6208750605583191,0.3854662477970123,0.3854662477970123,1.0,1.0,-3.2623846530914307,0.9348434209823608,2.3275411128997803,0.1985589116811752,0.8951206207275391,0.8951206207275391,0.0,182.6363677978516,187.0,45667.6640625,0.0,2995.421875,1.0,280.0414428710937,283.1057434082031,291.2436218261719,294.13330078125,293.1499938964844,293.1499938964844,280.3500061035156,34563.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99649578332901,1.0,0.0,0.0,3.5585029125213623,3.558525800704956,8.44943997435621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.67822265625,0.0,1953.489501953125,1895.4371337890625,0.0,4270.3798828125,1.0,1.0,0.0,3.0,1.0,0.0
12155040,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.821720540523529,0.3770703673362732,0.3423662483692169,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.9386760592460632,0.5599330067634583,0.5322755575180054,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106628417969,0.9990000128746032,0.7166016697883606,0.4806033372879028,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7988250851631165,0.3456107079982757,0.330830454826355,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.695380449295044,0.2250203490257263,1.0307180881500244,284.7104797363281,284.95001220703125,299.0434875488281,288.2608337402344,297.7778625488281,297.270263671875,284.7115783691406,1.0,0.6208750605583191,0.3854662477970123,0.3854662477970123,1.0,1.0,-3.2623846530914307,0.9348434209823608,2.3275411128997803,0.1985589116811752,0.8951206207275391,0.8951206207275391,0.0,182.6363677978516,187.0,45667.6640625,0.0,2995.421875,1.0,280.0414428710937,283.1057434082031,291.2436218261719,294.13330078125,293.1499938964844,293.1499938964844,280.3500061035156,34563.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99649578332901,1.0,0.0,0.0,3.5585029125213623,3.558525800704956,8.44943997435621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.67822265625,0.0,1953.489501953125,1895.4371337890625,0.0,4270.3798828125,1.0,1.0,0.0,3.0,1.0,0.0
12155100,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8207506537437439,0.3770474195480346,0.3422053158283233,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9371649026870728,0.5596123933792114,0.5318067073822021,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.7189469933509827,0.482195645570755,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7979581356048584,0.3457875847816467,0.3308775424957275,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.694526195526123,0.2250815629959106,1.030565857887268,284.84454345703125,284.95001220703125,299.0357360839844,288.2579040527344,297.778076171875,297.2738037109375,284.85186767578125,1.0,0.6214658617973328,0.3853442370891571,0.3853442370891571,1.0,1.0,-3.263411283493042,0.934850573539734,2.3285608291625977,0.1982254832983017,0.8957170844078064,0.8957170844078064,0.0,183.4256591796875,187.0,44687.92578125,0.0,3002.018798828125,1.0,280.2962646484375,283.278564453125,291.1964111328125,293.9635925292969,293.1499938964844,293.1499938964844,280.3500061035156,34561.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880231022834778,1.0,0.0,0.0,3.55851411819458,3.558537006378174,8.449493975604128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.685546875,0.0,1953.4886474609373,1895.4371337890625,0.0,4198.06396484375,1.0,1.0,0.0,3.0,1.0,0.0
12155160,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8202198147773743,0.3772586584091186,0.3423572778701782,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9361910223960876,0.5595728754997253,0.5317081212997437,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.7217162847518921,0.4834074974060058,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.797542154788971,0.3461966514587402,0.3312053978443146,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6941297650337219,0.2253491580486297,1.0314997434616089,284.8936462402344,284.95001220703125,299.02801513671875,288.2550048828125,297.7808532714844,297.2810363769531,284.8951110839844,1.0,0.6222656965255737,0.3851917684078216,0.3851917684078216,1.0,1.0,-3.266446113586426,0.9354559779167176,2.3309900760650635,0.1980455368757248,0.8958742618560791,0.8958742618560791,0.0,184.1232147216797,190.0,44575.01171875,0.0,3012.412841796875,1.0,280.341064453125,283.331298828125,291.2069702148437,294.0069274902344,293.1499938964844,293.1499938964844,280.6499938964844,34531.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835739731788636,1.0,0.0,0.0,3.558709144592285,3.558732032775879,8.450419386463182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.02490234375,0.0,1953.47265625,1895.4371337890625,0.0,4159.7119140625,1.0,1.0,0.0,3.0,1.0,0.0
12155220,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8194543719291687,0.3780534565448761,0.3429934680461883,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9346177577972412,0.5599616169929504,0.5319653749465942,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9990000128746032,0.728026270866394,0.4857495427131653,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7971009612083435,0.3474263548851013,0.3322738111019134,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.6938390731811523,0.2262830734252929,1.0352782011032104,285.08331298828125,284.95001220703125,299.0126037597656,288.2493896484375,297.7901916503906,297.30047607421875,285.08502197265625,1.0,0.6243917346000671,0.3848868310451507,0.3848868310451507,1.0,1.0,-3.2761592864990234,0.9378836154937744,2.338275671005249,0.1981137096881866,0.8992054462432861,0.8992054462432861,0.0,185.641830444336,193.0,43559.328125,0.0,3041.79736328125,1.0,280.64093017578125,283.5614624023437,291.2001647949219,293.9297180175781,293.1499938964844,293.1499938964844,280.95001220703125,34310.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970977246761322,1.0,0.0,0.0,3.560152292251587,3.5601751804351807,8.457275271211984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.107421875,0.0,1953.35400390625,1895.4371337890625,0.0,4049.8115234375,1.0,1.0,0.0,3.0,1.0,0.0
