time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155280,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8194543719291687,0.3780534565448761,0.3429934680461883,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9346177577972412,0.5599616169929504,0.5319653749465942,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9990000128746032,0.728026270866394,0.4857495427131653,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7971009612083435,0.3474263548851013,0.3322738111019134,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.6938390731811523,0.2262830734252929,1.0352782011032104,285.08331298828125,284.95001220703125,299.0126037597656,288.2493896484375,297.7901916503906,297.30047607421875,285.08502197265625,1.0,0.6243917346000671,0.3848868310451507,0.3848868310451507,1.0,1.0,-3.2761592864990234,0.9378836154937744,2.338275671005249,0.1981137096881866,0.8992054462432861,0.8992054462432861,0.0,185.641830444336,193.0,43559.328125,0.0,3041.79736328125,1.0,280.64093017578125,283.5614624023437,291.2001647949219,293.9297180175781,293.1499938964844,293.1499938964844,280.95001220703125,34310.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970977246761322,1.0,0.0,0.0,3.560152292251587,3.5601751804351807,8.457275271211984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.107421875,0.0,1953.35400390625,1895.4371337890625,0.0,4049.8115234375,1.0,1.0,0.0,3.0,1.0,0.0
12155340,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.8189601302146912,0.3792497813701629,0.3440155684947967,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.933359146118164,0.5608410239219666,0.5327210426330566,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.9990000128746032,0.7350262403488159,0.488133430480957,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7969967722892761,0.3490778505802154,0.3337773382663727,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833251953125,0.6940123438835144,0.2276336699724197,1.0410891771316528,285.28436279296875,284.95001220703125,298.9972839355469,288.24395751953125,297.8023986816406,297.3238525390625,285.2862854003906,1.0,0.6271427869796753,0.3845819234848022,0.3845819234848022,1.0,1.0,-3.289954900741577,0.941682994365692,2.34827184677124,0.1986564695835113,0.9052982330322266,0.9052982330322266,0.0,187.36378479003903,196.0,42716.55859375,0.0,3081.355224609375,1.0,280.9409484863281,283.8024597167969,291.2013854980469,293.8744201660156,293.1499938964844,293.1499938964844,280.6499938964844,33900.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598000049591064,1.0,0.0,0.0,3.5628278255462646,3.56285047531128,8.469991144011146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.39697265625,0.0,1953.1317138671875,1895.4371337890625,0.0,3950.802978515625,1.0,1.0,0.0,3.0,1.0,0.0
12155400,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.8189601302146912,0.3792497813701629,0.3440155684947967,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.933359146118164,0.5608410239219666,0.5327210426330566,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.9990000128746032,0.7350262403488159,0.488133430480957,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7969967722892761,0.3490778505802154,0.3337773382663727,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833251953125,0.6940123438835144,0.2276336699724197,1.0410891771316528,285.28436279296875,284.95001220703125,298.9972839355469,288.24395751953125,297.8023986816406,297.3238525390625,285.2862854003906,1.0,0.6271427869796753,0.3845819234848022,0.3845819234848022,1.0,1.0,-3.289954900741577,0.941682994365692,2.34827184677124,0.1986564695835113,0.9052982330322266,0.9052982330322266,0.0,187.36378479003903,196.0,42716.55859375,0.0,3081.355224609375,1.0,280.9409484863281,283.8024597167969,291.2013854980469,293.8744201660156,293.1499938964844,293.1499938964844,280.6499938964844,33900.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598000049591064,1.0,0.0,0.0,3.5628278255462646,3.56285047531128,8.469991144011146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.39697265625,0.0,1953.1317138671875,1895.4371337890625,0.0,3950.802978515625,1.0,1.0,0.0,3.0,1.0,0.0
12155460,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.816900372505188,0.3789072632789612,0.3442685902118683,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.9302027821540833,0.5602050423622131,0.532722532749176,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.9990000128746032,0.7396900653839111,0.4924066066741943,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.795488715171814,0.3497507274150848,0.3348464369773865,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.693001925945282,0.2283599823713302,1.0459136962890625,285.1262512207031,284.95001220703125,298.98199462890625,288.2387084960937,297.7969665527344,297.3232116699219,285.1253662109375,1.0,0.630157470703125,0.3839931488037109,0.3839931488037109,1.0,1.0,-3.302494525909424,0.9442513585090636,2.358243227005005,0.1983937323093414,0.9063516855239868,0.9063516855239868,0.0,189.95782470703125,199.0,43808.078125,0.0,3123.365234375,1.0,280.6585388183594,283.59942626953125,291.2893981933594,294.1011657714844,293.1499938964844,293.1499938964844,280.3500061035156,33796.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974309265613556,1.0,0.0,0.0,3.563505172729492,3.563528060913086,8.4732118921238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.4521484375,0.0,1953.074951171875,1895.4371337890625,0.0,4079.063232421875,1.0,1.0,0.0,3.0,1.0,0.0
12155520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.816900372505188,0.3789072632789612,0.3442685902118683,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.9302027821540833,0.5602050423622131,0.532722532749176,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.9990000128746032,0.7396900653839111,0.4924066066741943,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.795488715171814,0.3497507274150848,0.3348464369773865,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.693001925945282,0.2283599823713302,1.0459136962890625,285.1262512207031,284.95001220703125,298.98199462890625,288.2387084960937,297.7969665527344,297.3232116699219,285.1253662109375,1.0,0.630157470703125,0.3839931488037109,0.3839931488037109,1.0,1.0,-3.302494525909424,0.9442513585090636,2.358243227005005,0.1983937323093414,0.9063516855239868,0.9063516855239868,0.0,189.95782470703125,199.0,43808.078125,0.0,3123.365234375,1.0,280.6585388183594,283.59942626953125,291.2893981933594,294.1011657714844,293.1499938964844,293.1499938964844,280.3500061035156,33796.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974309265613556,1.0,0.0,0.0,3.563505172729492,3.563528060913086,8.4732118921238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.4521484375,0.0,1953.074951171875,1895.4371337890625,0.0,4079.063232421875,1.0,1.0,0.0,3.0,1.0,0.0
12155580,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8123894929885864,0.3772432506084442,0.343136191368103,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.924078106880188,0.558092474937439,0.5311536192893982,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9990000128746032,0.7416568398475647,0.4993521571159363,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7916058301925659,0.3492781221866607,0.3347634375095367,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6896986365318298,0.2281436175107956,1.0465359687805176,284.9486083984375,284.95001220703125,298.9666748046875,288.2336730957031,297.77618408203125,297.3013000488281,284.9473571777344,1.0,0.632831335067749,0.383404403924942,0.383404403924942,1.0,1.0,-3.308253526687622,0.9444984197616576,2.363755226135254,0.1973065882921219,0.9048632383346558,0.9048632383346558,0.0,193.5814971923828,202.0,44969.52734375,0.0,3156.494873046875,1.0,280.3590087890625,283.3787841796875,291.2977905273437,294.2018737792969,293.1499938964844,293.1499938964844,280.04998779296875,33877.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903843998908995,1.0,0.0,0.0,3.562975645065308,3.5629985332489014,8.470694865536643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.15380859375,0.0,1953.1192626953125,1895.4371337890625,0.0,4218.314453125,1.0,1.0,0.0,3.0,1.0,0.0
12155640,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8123894929885864,0.3772432506084442,0.343136191368103,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.924078106880188,0.558092474937439,0.5311536192893982,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9990000128746032,0.7416568398475647,0.4993521571159363,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7916058301925659,0.3492781221866607,0.3347634375095367,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6896986365318298,0.2281436175107956,1.0465359687805176,284.9486083984375,284.95001220703125,298.9666748046875,288.2336730957031,297.77618408203125,297.3013000488281,284.9473571777344,1.0,0.632831335067749,0.383404403924942,0.383404403924942,1.0,1.0,-3.308253526687622,0.9444984197616576,2.363755226135254,0.1973065882921219,0.9048632383346558,0.9048632383346558,0.0,193.5814971923828,202.0,44969.52734375,0.0,3156.494873046875,1.0,280.3590087890625,283.3787841796875,291.2977905273437,294.2018737792969,293.1499938964844,293.1499938964844,280.04998779296875,33877.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903843998908995,1.0,0.0,0.0,3.562975645065308,3.5629985332489014,8.470694865536643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.15380859375,0.0,1953.1192626953125,1895.4371337890625,0.0,4218.314453125,1.0,1.0,0.0,3.0,1.0,0.0
12155700,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8097520470619202,0.3761714696884155,0.3423507213592529,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9206137657165528,0.5567472577095032,0.5300854444503784,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.9990000128746032,0.741955041885376,0.5031920671463013,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.7892923951148987,0.3487902581691742,0.3344723880290985,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.6876272559165955,0.2277924865484237,1.0457206964492798,284.81304931640625,284.95001220703125,298.958984375,288.231201171875,297.7632751464844,297.2868957519531,284.8057861328125,1.0,0.6339965462684631,0.3831100165843963,0.3831100165843963,1.0,1.0,-3.309314250946045,0.944008469581604,2.3653059005737305,0.1965423226356506,0.9026339054107666,0.9026339054107666,0.0,195.5126495361328,202.0,45944.234375,0.0,3169.74951171875,1.0,280.10369873046875,283.2054138183594,291.3135070800781,294.33026123046875,293.1499938964844,293.1499938964844,280.04998779296875,33994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995371699333192,1.0,0.0,0.0,3.5622143745422363,3.56223726272583,8.467075076623587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.48876953125,0.0,1953.182861328125,1895.4371337890625,0.0,4296.09765625,1.0,1.0,0.0,3.0,1.0,0.0
12155760,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8067782521247864,0.3749522268772125,0.3413582742214203,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.9168638586997986,0.5552295446395874,0.5287778377532959,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.9990000128746032,0.7418538928031921,0.5072962045669556,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.7867111563682556,0.3481537997722626,0.3339938223361969,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.6852623224258423,0.227293312549591,1.0441056489944458,284.7636413574219,284.95001220703125,298.9512939453125,288.2287902832031,297.7490234375,297.2705993652344,284.7621765136719,1.0,0.6350240111351013,0.3828459978103637,0.3828459978103637,1.0,1.0,-3.308968544006348,0.9431267976760864,2.365841627120972,0.1957004517316818,0.9008546471595764,0.9008546471595764,0.0,197.52867126464844,205.0,46050.75390625,0.0,3180.3740234375,1.0,280.0590515136719,283.153076171875,291.29071044921875,294.26287841796875,293.1499938964844,293.1499938964844,279.75,34138.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561275720596313,3.5612986087799072,8.462613436677202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.7255859375,0.0,1953.260986328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12155820,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741882324219,0.8006281852722168,0.3722645938396454,0.3391952812671661,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.9094893932342528,0.5518977642059326,0.5259208083152771,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736999511719,0.9990000128746032,0.7407810688018799,0.5154138207435608,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57427978515625,0.7814552187919617,0.3466248512268066,0.3328042328357696,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57489013671875,0.6803181767463684,0.2260185331106186,1.0396060943603516,284.5739440917969,284.95001220703125,298.93585205078125,288.2240905761719,297.7193298339844,297.2364196777344,284.57232666015625,1.0,0.6367381811141968,0.3823179602622986,0.3823179602622986,1.0,1.0,-3.305856227874756,0.9405616521835328,2.3652944564819336,0.1937478184700012,0.894282877445221,0.894282877445221,0.0,201.49969482421875,208.0,47069.83203125,0.0,3195.896728515625,1.0,279.7590637207031,282.92431640625,291.3215637207031,294.3500366210937,293.1499938964844,293.1499938964844,280.04998779296875,34596.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5582869052886963,3.55830979347229,8.44841508751415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.33837890625,0.0,1953.5072021484373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12155880,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741882324219,0.8006281852722168,0.3722645938396454,0.3391952812671661,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.9094893932342528,0.5518977642059326,0.5259208083152771,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736999511719,0.9990000128746032,0.7407810688018799,0.5154138207435608,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57427978515625,0.7814552187919617,0.3466248512268066,0.3328042328357696,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57489013671875,0.6803181767463684,0.2260185331106186,1.0396060943603516,284.5739440917969,284.95001220703125,298.93585205078125,288.2240905761719,297.7193298339844,297.2364196777344,284.57232666015625,1.0,0.6367381811141968,0.3823179602622986,0.3823179602622986,1.0,1.0,-3.305856227874756,0.9405616521835328,2.3652944564819336,0.1937478184700012,0.894282877445221,0.894282877445221,0.0,201.49969482421875,208.0,47069.83203125,0.0,3195.896728515625,1.0,279.7590637207031,282.92431640625,291.3215637207031,294.3500366210937,293.1499938964844,293.1499938964844,280.04998779296875,34596.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5582869052886963,3.55830979347229,8.44841508751415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.33837890625,0.0,1953.5072021484373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12155940,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.7954044938087463,0.3710221946239471,0.3377799987792969,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.9033488035202026,0.5499958395957947,0.5238083004951477,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.997968316078186,0.7418436408042908,0.5187464356422424,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.727294921875,0.7769056558609009,0.346019297838211,0.3320566713809967,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.6759287714958191,0.2253244966268539,1.0361231565475464,284.7275085449219,284.95001220703125,298.9202880859375,288.2195739746094,297.7047424316406,297.223388671875,284.7284851074219,1.0,0.6380503177642822,0.3817899227142334,0.3817899227142334,1.0,1.0,-3.300555467605591,0.9372677803039552,2.363287687301636,0.1914684772491455,0.8925706744194031,0.8925706744194031,0.0,205.200912475586,211.0,45888.7421875,0.0,3204.99072265625,1.0,280.0414428710937,283.121826171875,291.2151794433594,294.1206970214844,293.1499938964844,293.1499938964844,280.3500061035156,34757.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998932421207428,1.0,0.0,0.0,3.5572335720062256,3.55725646018982,8.443413435088587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.8154296875,0.0,1953.593017578125,1895.4371337890625,0.0,4290.994140625,1.0,1.0,0.0,3.0,1.0,0.0
12156000,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.7954044938087463,0.3710221946239471,0.3377799987792969,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.9033488035202026,0.5499958395957947,0.5238083004951477,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.997968316078186,0.7418436408042908,0.5187464356422424,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.727294921875,0.7769056558609009,0.346019297838211,0.3320566713809967,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.6759287714958191,0.2253244966268539,1.0361231565475464,284.7275085449219,284.95001220703125,298.9202880859375,288.2195739746094,297.7047424316406,297.223388671875,284.7284851074219,1.0,0.6380503177642822,0.3817899227142334,0.3817899227142334,1.0,1.0,-3.300555467605591,0.9372677803039552,2.363287687301636,0.1914684772491455,0.8925706744194031,0.8925706744194031,0.0,205.200912475586,211.0,45888.7421875,0.0,3204.99072265625,1.0,280.0414428710937,283.121826171875,291.2151794433594,294.1206970214844,293.1499938964844,293.1499938964844,280.3500061035156,34757.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998932421207428,1.0,0.0,0.0,3.5572335720062256,3.55725646018982,8.443413435088587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.8154296875,0.0,1953.593017578125,1895.4371337890625,0.0,4290.994140625,1.0,1.0,0.0,3.0,1.0,0.0
12156060,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7930996417999268,0.3710857331752777,0.3376874029636383,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9004446864128113,0.54953932762146,0.5231879949569702,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9970698952674866,0.7456271648406982,0.5210587382316589,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7750136852264404,0.34651580452919,0.3323859870433807,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6740789413452148,0.2255409508943557,1.03656268119812,284.9078063964844,284.95001220703125,298.9045715332031,288.2152099609375,297.7059020996094,297.2316589355469,284.90924072265625,1.0,0.6396910548210144,0.3814913332462311,0.3814913332462311,1.0,1.0,-3.3033668994903564,0.937342643737793,2.3660242557525635,0.1906420588493347,0.8934932351112366,0.8934932351112366,0.0,207.5209503173828,214.0,44769.5703125,0.0,3224.3564453125,1.0,280.3409423828125,283.34521484375,291.17156982421875,293.9846496582031,293.1499938964844,293.1499938964844,280.6499938964844,34712.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868044853210448,1.0,0.0,0.0,3.557528257369995,3.557551145553589,8.444812351626751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.70703125,0.0,1953.569091796875,1895.4371337890625,0.0,4187.58447265625,1.0,1.0,0.0,3.0,1.0,0.0
12156120,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7930996417999268,0.3710857331752777,0.3376874029636383,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9004446864128113,0.54953932762146,0.5231879949569702,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9970698952674866,0.7456271648406982,0.5210587382316589,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7750136852264404,0.34651580452919,0.3323859870433807,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6740789413452148,0.2255409508943557,1.03656268119812,284.9078063964844,284.95001220703125,298.9045715332031,288.2152099609375,297.7059020996094,297.2316589355469,284.90924072265625,1.0,0.6396910548210144,0.3814913332462311,0.3814913332462311,1.0,1.0,-3.3033668994903564,0.937342643737793,2.3660242557525635,0.1906420588493347,0.8934932351112366,0.8934932351112366,0.0,207.5209503173828,214.0,44769.5703125,0.0,3224.3564453125,1.0,280.3409423828125,283.34521484375,291.17156982421875,293.9846496582031,293.1499938964844,293.1499938964844,280.6499938964844,34712.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868044853210448,1.0,0.0,0.0,3.557528257369995,3.557551145553589,8.444812351626751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.70703125,0.0,1953.569091796875,1895.4371337890625,0.0,4187.58447265625,1.0,1.0,0.0,3.0,1.0,0.0
12156180,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7921744585037231,0.3717806935310364,0.3382394909858703,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8989962935447693,0.5498407483100891,0.5233709812164307,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9973406195640564,0.750434160232544,0.5242750644683838,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7744767665863037,0.3476570248603821,0.3333804607391357,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.6736508011817932,0.2263715267181396,1.03991961479187,285.0961303710937,284.95001220703125,298.8886413574219,288.2109680175781,297.7128601074219,297.2478942871094,285.0978088378906,1.0,0.6419556736946106,0.3811927139759063,0.3811927139759063,1.0,1.0,-3.313344717025757,0.9398335218429564,2.37351131439209,0.1907135248184204,0.8969861268997192,0.8969861268997192,0.0,209.3233795166016,217.0,43740.1953125,0.0,3256.835693359375,1.0,280.64093017578125,283.5744934082031,291.1622009277344,293.9026794433594,293.1499938964844,293.1499938964844,280.95001220703125,34475.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742332696914672,1.0,0.0,0.0,3.5590765476226807,3.5590994358062744,8.452165047856397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.8525390625,0.0,1953.4425048828125,1895.4371337890625,0.0,4078.3974609375,1.0,1.0,0.0,3.0,1.0,0.0
12156240,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7921744585037231,0.3717806935310364,0.3382394909858703,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8989962935447693,0.5498407483100891,0.5233709812164307,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9973406195640564,0.750434160232544,0.5242750644683838,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7744767665863037,0.3476570248603821,0.3333804607391357,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.6736508011817932,0.2263715267181396,1.03991961479187,285.0961303710937,284.95001220703125,298.8886413574219,288.2109680175781,297.7128601074219,297.2478942871094,285.0978088378906,1.0,0.6419556736946106,0.3811927139759063,0.3811927139759063,1.0,1.0,-3.313344717025757,0.9398335218429564,2.37351131439209,0.1907135248184204,0.8969861268997192,0.8969861268997192,0.0,209.3233795166016,217.0,43740.1953125,0.0,3256.835693359375,1.0,280.64093017578125,283.5744934082031,291.1622009277344,293.9026794433594,293.1499938964844,293.1499938964844,280.95001220703125,34475.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742332696914672,1.0,0.0,0.0,3.5590765476226807,3.5590994358062744,8.452165047856397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.8525390625,0.0,1953.4425048828125,1895.4371337890625,0.0,4078.3974609375,1.0,1.0,0.0,3.0,1.0,0.0
12156300,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.7918145060539246,0.372271180152893,0.3386224508285522,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.8983796834945679,0.5501677393913269,0.5236114263534546,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9975377917289734,0.7530343532562256,0.5259944200515747,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.7743344902992249,0.3483822047710418,0.3340188860893249,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.6736114025115967,0.2269403040409088,1.0423038005828855,285.240234375,284.95001220703125,298.8805847167969,288.2089233398437,297.7171630859375,297.257080078125,285.24835205078125,1.0,0.6432954668998718,0.381043404340744,0.381043404340744,1.0,1.0,-3.3197944164276123,0.941564679145813,2.3782296180725098,0.1909262239933014,0.9003180861473083,0.9003180861473083,0.0,210.2779235839844,217.0,42899.37890625,0.0,3276.72802734375,1.0,280.8962097167969,283.75640869140625,291.1386108398437,293.7754211425781,293.1499938964844,293.1499938964844,280.95001220703125,34274.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661396741867064,1.0,0.0,0.0,3.560386180877685,3.56040906906128,8.458386560050712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.96044921875,0.0,1953.334716796875,1895.4371337890625,0.0,4007.123046875,1.0,1.0,0.0,3.0,1.0,0.0
12156360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.7917466163635254,0.3728910684585571,0.3391842544078827,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29638671875,0.8980523347854614,0.5506442785263062,0.5240551829338074,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.9979524612426758,0.7557971477508545,0.5279099941253662,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.7744545340538025,0.3492312729358673,0.3348099589347839,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.6738393306732178,0.2276232242584228,1.0452959537506104,285.2962951660156,284.95001220703125,298.8724975585937,288.2069091796875,297.72222900390625,297.267578125,285.2981872558594,1.0,0.6447986960411072,0.3807767331600189,0.3807767331600189,1.0,1.0,-3.32785439491272,0.9435131549835204,2.384341239929199,0.1909959614276886,0.9032332301139832,0.9032332301139832,0.0,211.1539306640625,220.0,42893.203125,0.0,3299.88525390625,1.0,280.9408874511719,283.81494140625,291.16375732421875,293.8467712402344,293.1499938964844,293.1499938964844,280.6499938964844,34047.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962906777858734,1.0,0.0,0.0,3.561868906021118,3.561891555786133,8.46543230181851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.48583984375,0.0,1953.211669921875,1895.4371337890625,0.0,3978.45458984375,1.0,1.0,0.0,3.0,1.0,0.0
12156420,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.789339542388916,0.3724659979343414,0.3393915891647339,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8951134085655212,0.5499512553215027,0.52402663230896,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.9969193935394288,0.758907675743103,0.5306615233421326,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7727768421173096,0.3498353362083435,0.3358393907546997,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.6726040840148926,0.2282438576221466,1.049778699874878,285.1372375488281,284.95001220703125,298.8560791015625,288.2029724121094,297.7160339355469,297.2662658691406,285.1362609863281,1.0,0.6477000713348389,0.3802434206008911,0.3802434206008911,1.0,1.0,-3.3380227088928223,0.9453527331352234,2.392669916152954,0.1906590610742569,0.9044310450553894,0.9044310450553894,0.0,214.2657928466797,223.0,43966.40234375,0.0,3340.661376953125,1.0,280.6585388183594,283.6109313964844,291.2527160644531,294.0738830566406,293.1499938964844,293.1499938964844,280.3500061035156,33931.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772184491157532,1.0,0.0,0.0,3.5626251697540283,3.562648057937622,8.469028216495644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.1435546875,0.0,1953.148681640625,1895.4371337890625,0.0,4104.498046875,1.0,1.0,0.0,3.0,1.0,0.0
12156480,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.789339542388916,0.3724659979343414,0.3393915891647339,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8951134085655212,0.5499512553215027,0.52402663230896,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.9969193935394288,0.758907675743103,0.5306615233421326,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7727768421173096,0.3498353362083435,0.3358393907546997,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.6726040840148926,0.2282438576221466,1.049778699874878,285.1372375488281,284.95001220703125,298.8560791015625,288.2029724121094,297.7160339355469,297.2662658691406,285.1362609863281,1.0,0.6477000713348389,0.3802434206008911,0.3802434206008911,1.0,1.0,-3.3380227088928223,0.9453527331352234,2.392669916152954,0.1906590610742569,0.9044310450553894,0.9044310450553894,0.0,214.2657928466797,223.0,43966.40234375,0.0,3340.661376953125,1.0,280.6585388183594,283.6109313964844,291.2527160644531,294.0738830566406,293.1499938964844,293.1499938964844,280.3500061035156,33931.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772184491157532,1.0,0.0,0.0,3.5626251697540283,3.562648057937622,8.469028216495644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.1435546875,0.0,1953.148681640625,1895.4371337890625,0.0,4104.498046875,1.0,1.0,0.0,3.0,1.0,0.0
12156540,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.784153401851654,0.3706768453121185,0.3381994366645813,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8893656134605408,0.5477545857429504,0.5224326252937317,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9936187267303468,0.7602342367172241,0.5319395661354065,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7686150074005127,0.3492816984653473,0.3357292413711548,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.668978750705719,0.2279180884361267,1.0501242876052856,284.9561462402344,284.95001220703125,298.83935546875,288.1991577148437,297.6982727050781,297.24920654296875,284.9546813964844,1.0,0.6498183012008667,0.3797100782394409,0.3797100782394409,1.0,1.0,-3.33650279045105,0.9432876110076904,2.39321517944336,0.188970148563385,0.9030223488807678,0.9030223488807678,0.0,218.72735595703125,226.0,45079.14453125,0.0,3362.61083984375,1.0,280.3590087890625,283.3871459960937,291.2618103027344,294.1730041503906,293.1499938964844,293.1499938964844,280.04998779296875,34007.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929973483085632,1.0,0.0,0.0,3.562129259109497,3.562152147293091,8.466670351481298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.49853515625,0.0,1953.1900634765625,1895.4371337890625,0.0,4240.63720703125,1.0,1.0,0.0,3.0,1.0,0.0
12156600,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.784153401851654,0.3706768453121185,0.3381994366645813,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8893656134605408,0.5477545857429504,0.5224326252937317,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9936187267303468,0.7602342367172241,0.5319395661354065,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7686150074005127,0.3492816984653473,0.3357292413711548,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.668978750705719,0.2279180884361267,1.0501242876052856,284.9561462402344,284.95001220703125,298.83935546875,288.1991577148437,297.6982727050781,297.24920654296875,284.9546813964844,1.0,0.6498183012008667,0.3797100782394409,0.3797100782394409,1.0,1.0,-3.33650279045105,0.9432876110076904,2.39321517944336,0.188970148563385,0.9030223488807678,0.9030223488807678,0.0,218.72735595703125,226.0,45079.14453125,0.0,3362.61083984375,1.0,280.3590087890625,283.3871459960937,291.2618103027344,294.1730041503906,293.1499938964844,293.1499938964844,280.04998779296875,34007.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929973483085632,1.0,0.0,0.0,3.562129259109497,3.562152147293091,8.466670351481298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.49853515625,0.0,1953.1900634765625,1895.4371337890625,0.0,4240.63720703125,1.0,1.0,0.0,3.0,1.0,0.0
12156660,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.7782265543937683,0.3682533502578735,0.3363428711891174,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8828826546669006,0.5447888970375061,0.5200066566467285,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9895814061164856,0.7607288360595703,0.5325517654418945,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.7637226581573486,0.3480689823627472,0.3349206745624542,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.6645023822784424,0.2269755005836486,1.0474588871002195,284.76641845703125,284.95001220703125,298.82232666015625,288.1954650878906,297.6766357421875,297.22711181640625,284.76470947265625,1.0,0.6511286497116089,0.3791927099227905,0.3791927099227905,1.0,1.0,-3.3279175758361816,0.938915193080902,2.3890023231506348,0.1865047067403793,0.8990199565887451,0.8990199565887451,0.0,223.3272399902344,229.0,46095.41015625,0.0,3369.179931640625,1.0,280.0590515136719,283.1571655273437,291.2622985839844,294.23565673828125,293.1499938964844,293.1499938964844,280.3500061035156,34270.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560413122177124,3.5604360103607178,8.458514457743149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.232421875,0.0,1953.3323974609373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12156720,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.7782265543937683,0.3682533502578735,0.3363428711891174,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8828826546669006,0.5447888970375061,0.5200066566467285,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9895814061164856,0.7607288360595703,0.5325517654418945,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.7637226581573486,0.3480689823627472,0.3349206745624542,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.6645023822784424,0.2269755005836486,1.0474588871002195,284.76641845703125,284.95001220703125,298.82232666015625,288.1954650878906,297.6766357421875,297.22711181640625,284.76470947265625,1.0,0.6511286497116089,0.3791927099227905,0.3791927099227905,1.0,1.0,-3.3279175758361816,0.938915193080902,2.3890023231506348,0.1865047067403793,0.8990199565887451,0.8990199565887451,0.0,223.3272399902344,229.0,46095.41015625,0.0,3369.179931640625,1.0,280.0590515136719,283.1571655273437,291.2622985839844,294.23565673828125,293.1499938964844,293.1499938964844,280.3500061035156,34270.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560413122177124,3.5604360103607178,8.458514457743149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.232421875,0.0,1953.3323974609373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12156780,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7741943597793579,0.3672142624855041,0.3350988924503326,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8783222436904907,0.5431446433067322,0.5181348919868469,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9871452450752258,0.7632496356964111,0.5339053273200989,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7603933215141296,0.3476896584033966,0.3343814313411712,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6613274216651917,0.2265332639217376,1.0450867414474487,284.9203186035156,284.95001220703125,298.8049011230469,288.19189453125,297.6681823730469,297.22320556640625,284.92138671875,1.0,0.6521877646446228,0.3786753714084625,0.3786753714084625,1.0,1.0,-3.322283267974853,0.9355432987213136,2.38673996925354,0.1841514259576797,0.8998732566833496,0.8998732566833496,0.0,226.6180114746093,232.0,44930.70703125,0.0,3375.026611328125,1.0,280.3414611816406,283.3544616699219,291.16192626953125,294.0019226074219,293.1499938964844,293.1499938964844,280.6499938964844,34239.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927701354026794,1.0,0.0,0.0,3.5606143474578857,3.5606369972229004,8.459469995614199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.03369140625,0.0,1953.3157958984373,1895.4371337890625,0.0,4238.69970703125,1.0,1.0,0.0,3.0,1.0,0.0
12156840,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7741943597793579,0.3672142624855041,0.3350988924503326,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8783222436904907,0.5431446433067322,0.5181348919868469,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9871452450752258,0.7632496356964111,0.5339053273200989,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7603933215141296,0.3476896584033966,0.3343814313411712,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6613274216651917,0.2265332639217376,1.0450867414474487,284.9203186035156,284.95001220703125,298.8049011230469,288.19189453125,297.6681823730469,297.22320556640625,284.92138671875,1.0,0.6521877646446228,0.3786753714084625,0.3786753714084625,1.0,1.0,-3.322283267974853,0.9355432987213136,2.38673996925354,0.1841514259576797,0.8998732566833496,0.8998732566833496,0.0,226.6180114746093,232.0,44930.70703125,0.0,3375.026611328125,1.0,280.3414611816406,283.3544616699219,291.16192626953125,294.0019226074219,293.1499938964844,293.1499938964844,280.6499938964844,34239.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927701354026794,1.0,0.0,0.0,3.5606143474578857,3.5606369972229004,8.459469995614199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.03369140625,0.0,1953.3157958984373,1895.4371337890625,0.0,4238.69970703125,1.0,1.0,0.0,3.0,1.0,0.0
12156900,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7732340097427368,0.3672236204147339,0.3349782526493072,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8771145343780518,0.5428946018218994,0.5177497863769531,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9868536591529846,0.765197217464447,0.5351033210754395,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7596561312675476,0.3479287326335907,0.334502637386322,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.660610020160675,0.2266456484794616,1.045244574546814,285.0538024902344,284.95001220703125,298.7960205078125,288.1901550292969,297.6684875488281,297.2274780273437,285.0609436035156,1.0,0.6529191732406616,0.3784166872501373,0.3784166872501373,1.0,1.0,-3.3234455585479736,0.9351815581321716,2.388263940811157,0.1834385395050048,0.901860773563385,0.901860773563385,0.0,227.69137573242188,232.0,43945.4609375,0.0,3383.77880859375,1.0,280.5963439941406,283.5265808105469,291.118896484375,293.83660888671875,293.1499938964844,293.1499938964844,280.6499938964844,34137.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834750294685364,1.0,0.0,0.0,3.561281681060791,3.5613045692443848,8.462641289952444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.18603515625,0.0,1953.260498046875,1895.4371337890625,0.0,4158.85595703125,1.0,1.0,0.0,3.0,1.0,0.0
12156960,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7728296518325806,0.3674682080745697,0.3351615369319916,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8764720559120178,0.5429190993309021,0.5177157521247864,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.987051248550415,0.7674232721328735,0.5366144180297852,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7594217658042908,0.3483949303627014,0.3348897397518158,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.66038578748703,0.2269546389579773,1.0464012622833252,285.1027526855469,284.95001220703125,298.7870483398437,288.1884460449219,297.6709289550781,297.23455810546875,285.104248046875,1.0,0.6538528800010681,0.3782930374145508,0.3782930374145508,1.0,1.0,-3.32729434967041,0.9360805749893188,2.3912136554718018,0.1834028363227844,0.9034098386764526,0.9034098386764526,0.0,228.50914001464844,235.0,43841.078125,0.0,3397.23046875,1.0,280.6410827636719,283.57916259765625,291.1335144042969,293.88409423828125,293.1499938964844,293.1499938964844,280.3500061035156,34010.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784778356552124,1.0,0.0,0.0,3.5621120929718018,3.5621349811553955,8.466589065392327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.40576171875,0.0,1953.19140625,1895.4371337890625,0.0,4115.47802734375,1.0,1.0,0.0,3.0,1.0,0.0
12157020,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7705029249191284,0.3665661811828613,0.3348651528358459,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8737020492553711,0.5416432619094849,0.5170451402664185,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9859286546707152,0.7697178721427917,0.5387468338012695,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7577674984931946,0.3484924733638763,0.335362046957016,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6589500308036804,0.2270468920469284,1.048184514045715,284.94488525390625,284.95001220703125,298.7687683105469,288.1850891113281,297.662841796875,297.2308654785156,284.9436950683594,1.0,0.6557813882827759,0.3780457079410553,0.3780457079410553,1.0,1.0,-3.331420660018921,0.9367246627807616,2.394695997238159,0.1832444071769714,0.9020646214485168,0.9020646214485168,0.0,231.238510131836,238.0,44964.8125,0.0,3422.20361328125,1.0,280.3585205078125,283.3789367675781,291.2209777832031,294.103515625,293.1499938964844,293.1499938964844,280.04998779296875,34075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896186590194702,1.0,0.0,0.0,3.5616888999938965,3.561711549758911,8.464576808364654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.46484375,0.0,1953.2266845703125,1895.4371337890625,0.0,4211.755859375,1.0,1.0,0.0,3.0,1.0,0.0
12157080,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7705029249191284,0.3665661811828613,0.3348651528358459,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8737020492553711,0.5416432619094849,0.5170451402664185,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9859286546707152,0.7697178721427917,0.5387468338012695,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7577674984931946,0.3484924733638763,0.335362046957016,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6589500308036804,0.2270468920469284,1.048184514045715,284.94488525390625,284.95001220703125,298.7687683105469,288.1850891113281,297.662841796875,297.2308654785156,284.9436950683594,1.0,0.6557813882827759,0.3780457079410553,0.3780457079410553,1.0,1.0,-3.331420660018921,0.9367246627807616,2.394695997238159,0.1832444071769714,0.9020646214485168,0.9020646214485168,0.0,231.238510131836,238.0,44964.8125,0.0,3422.20361328125,1.0,280.3585205078125,283.3789367675781,291.2209777832031,294.103515625,293.1499938964844,293.1499938964844,280.04998779296875,34075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896186590194702,1.0,0.0,0.0,3.5616888999938965,3.561711549758911,8.464576808364654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.46484375,0.0,1953.2266845703125,1895.4371337890625,0.0,4211.755859375,1.0,1.0,0.0,3.0,1.0,0.0
