time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157140,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.7659282684326172,0.3644383549690246,0.3333416581153869,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.8686881065368652,0.5390446782112122,0.5150364637374878,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.9826230406761168,0.7703240513801575,0.5395135879516602,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.7541745901107788,0.3476081192493438,0.3349002301692962,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.6556882262229919,0.2263659238815307,1.0467382669448853,284.7593078613281,284.95001220703125,298.75,288.1817932128906,297.6445617675781,297.2134704589844,284.7576904296875,1.0,0.6571558117866516,0.3777984082698822,0.3777984082698822,1.0,1.0,-3.3258097171783447,0.9341322183609008,2.3916776180267334,0.181998148560524,0.8979992270469666,0.8979992270469666,0.0,235.2579345703125,241.0,46017.6953125,0.0,3432.1328125,1.0,280.0590209960937,283.1522216796875,291.2419128417969,294.2072448730469,293.1499938964844,293.1499938964844,280.3500061035156,34344.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5599308013916016,3.559953689575196,8.45622309952887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.330078125,0.0,1953.3721923828125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157200,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.7659282684326172,0.3644383549690246,0.3333416581153869,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.8686881065368652,0.5390446782112122,0.5150364637374878,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.9826230406761168,0.7703240513801575,0.5395135879516602,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.7541745901107788,0.3476081192493438,0.3349002301692962,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.6556882262229919,0.2263659238815307,1.0467382669448853,284.7593078613281,284.95001220703125,298.75,288.1817932128906,297.6445617675781,297.2134704589844,284.7576904296875,1.0,0.6571558117866516,0.3777984082698822,0.3777984082698822,1.0,1.0,-3.3258097171783447,0.9341322183609008,2.3916776180267334,0.181998148560524,0.8979992270469666,0.8979992270469666,0.0,235.2579345703125,241.0,46017.6953125,0.0,3432.1328125,1.0,280.0590209960937,283.1522216796875,291.2419128417969,294.2072448730469,293.1499938964844,293.1499938964844,280.3500061035156,34344.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5599308013916016,3.559953689575196,8.45622309952887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.330078125,0.0,1953.3721923828125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157260,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7622573375701904,0.3633126616477966,0.3321152627468109,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8645521402359009,0.5373506546020508,0.5132271647453308,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9801800847053528,0.7725846767425537,0.5407537221908569,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7512216567993164,0.3472058475017547,0.3344395160675049,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6528645753860474,0.2258737981319427,1.044603705406189,284.9139709472656,284.95001220703125,298.729736328125,288.1781005859375,297.6356201171875,297.2097473144531,284.9150085449219,1.0,0.6582583785057068,0.3773956596851349,0.3773956596851349,1.0,1.0,-3.32051968574524,0.9312193393707277,2.389300346374512,0.1801623255014419,0.8987784385681152,0.8987784385681152,0.0,238.57888793945312,244.0,44858.4609375,0.0,3438.82177734375,1.0,280.3413391113281,283.3499755859375,291.1480407714844,293.9823303222656,293.1499938964844,293.1499938964844,280.6499938964844,34318.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921442270278932,1.0,0.0,0.0,3.560099840164185,3.5601227283477783,8.457025728603185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.3408203125,0.0,1953.3582763671875,1895.4371337890625,0.0,4233.359375,1.0,1.0,0.0,3.0,1.0,0.0
12157320,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7622573375701904,0.3633126616477966,0.3321152627468109,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8645521402359009,0.5373506546020508,0.5132271647453308,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9801800847053528,0.7725846767425537,0.5407537221908569,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7512216567993164,0.3472058475017547,0.3344395160675049,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6528645753860474,0.2258737981319427,1.044603705406189,284.9139709472656,284.95001220703125,298.729736328125,288.1781005859375,297.6356201171875,297.2097473144531,284.9150085449219,1.0,0.6582583785057068,0.3773956596851349,0.3773956596851349,1.0,1.0,-3.32051968574524,0.9312193393707277,2.389300346374512,0.1801623255014419,0.8987784385681152,0.8987784385681152,0.0,238.57888793945312,244.0,44858.4609375,0.0,3438.82177734375,1.0,280.3413391113281,283.3499755859375,291.1480407714844,293.9823303222656,293.1499938964844,293.1499938964844,280.6499938964844,34318.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921442270278932,1.0,0.0,0.0,3.560099840164185,3.5601227283477783,8.457025728603185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.3408203125,0.0,1953.3582763671875,1895.4371337890625,0.0,4233.359375,1.0,1.0,0.0,3.0,1.0,0.0
12157380,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7604320645332336,0.363174170255661,0.3319045007228851,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8622618317604065,0.5367276668548584,0.5125262141227722,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9795328378677368,0.7762129306793213,0.5431450009346008,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7498098015785217,0.3475458323955536,0.3346953094005584,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.6514065861701965,0.225883662700653,1.0445396900177002,285.0934753417969,284.95001220703125,298.7069396972656,288.1734619140625,297.634765625,297.218017578125,285.09478759765625,1.0,0.6597440838813782,0.3769929409027099,0.3769929409027099,1.0,1.0,-3.3225228786468506,0.9307100772857666,2.391812801361084,0.179192841053009,0.9021762013435364,0.9021762013435364,0.0,240.8913116455078,247.0,43731.8515625,0.0,3456.560546875,1.0,280.6409606933594,283.57232666015625,291.1195678710937,293.8645324707031,293.1499938964844,293.1499938964844,280.3500061035156,34096.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781062602996826,1.0,0.0,0.0,3.56155014038086,3.561573028564453,8.463917424705869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.05615234375,0.0,1953.2381591796875,1895.4371337890625,0.0,4112.240234375,1.0,1.0,0.0,3.0,1.0,0.0
12157440,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7604320645332336,0.363174170255661,0.3319045007228851,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8622618317604065,0.5367276668548584,0.5125262141227722,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9795328378677368,0.7762129306793213,0.5431450009346008,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7498098015785217,0.3475458323955536,0.3346953094005584,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.6514065861701965,0.225883662700653,1.0445396900177002,285.0934753417969,284.95001220703125,298.7069396972656,288.1734619140625,297.634765625,297.218017578125,285.09478759765625,1.0,0.6597440838813782,0.3769929409027099,0.3769929409027099,1.0,1.0,-3.3225228786468506,0.9307100772857666,2.391812801361084,0.179192841053009,0.9021762013435364,0.9021762013435364,0.0,240.8913116455078,247.0,43731.8515625,0.0,3456.560546875,1.0,280.6409606933594,283.57232666015625,291.1195678710937,293.8645324707031,293.1499938964844,293.1499938964844,280.3500061035156,34096.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781062602996826,1.0,0.0,0.0,3.56155014038086,3.561573028564453,8.463917424705869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.05615234375,0.0,1953.2381591796875,1895.4371337890625,0.0,4112.240234375,1.0,1.0,0.0,3.0,1.0,0.0
12157500,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7594369053840637,0.3626991808414459,0.3317965269088745,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8610473275184631,0.536055326461792,0.5122150182723999,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9790762662887572,0.7773396372795105,0.5442870259284973,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7490630149841309,0.3474973142147064,0.3348761796951294,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6506595015525818,0.2257531136274337,1.0447582006454468,284.9763488769531,284.95001220703125,298.6946105957031,288.1707458496094,297.63037109375,297.2171325683594,284.9696960449219,1.0,0.6605850458145142,0.3767915666103363,0.3767915666103363,1.0,1.0,-3.32387924194336,0.9305652976036072,2.3933141231536865,0.1788743585348129,0.9012345671653748,0.9012345671653748,0.0,242.1980743408203,247.0,44689.0859375,0.0,3467.1005859375,1.0,280.40069580078125,283.41766357421875,291.1958923339844,294.0884704589844,293.1499938964844,293.1499938964844,280.3500061035156,34116.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846968054771424,1.0,0.0,0.0,3.561419486999512,3.561442375183105,8.46329612613772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.74169921875,0.0,1953.2490234375,1895.4371337890625,0.0,4169.41455078125,1.0,1.0,0.0,3.0,1.0,0.0
12157560,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.757523238658905,0.3617249727249145,0.331176221370697,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8589322566986084,0.5348711609840393,0.5113768577575684,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9776405692100524,0.7777592539787292,0.5448172092437744,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7475506067276001,0.3470768630504608,0.3347046673297882,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6492101550102234,0.2253362238407135,1.0438205003738403,284.93023681640625,284.95001220703125,298.681640625,288.1678161621094,297.621337890625,297.21002197265625,284.9288024902344,1.0,0.6612519025802612,0.3766343593597412,0.3766343593597412,1.0,1.0,-3.321436882019043,0.9292795658111572,2.3921573162078857,0.178286924958229,0.9006040096282959,0.9006040096282959,0.0,244.0961456298828,250.0,44790.984375,0.0,3472.218994140625,1.0,280.3583984375,283.36798095703125,291.2039489746094,294.0780029296875,293.1499938964844,293.1499938964844,280.04998779296875,34177.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892851114273072,1.0,0.0,0.0,3.5610220432281494,3.561044692993164,8.461407219328976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.76513671875,0.0,1953.2821044921875,1895.4371337890625,0.0,4208.89599609375,1.0,1.0,0.0,3.0,1.0,0.0
12157620,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.7525257468223572,0.3589453399181366,0.3291180729866028,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8535404205322266,0.5315691828727722,0.5087634921073914,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.9734669923782348,0.7774735689163208,0.5450122952461243,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.7434641718864441,0.3454948663711548,0.3336423337459564,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.6452459692955017,0.223866581916809,1.0391271114349363,284.73760986328125,284.95001220703125,298.6538391113281,288.1611328125,297.5967102050781,297.1875915527344,284.7356872558594,1.0,0.662006676197052,0.3763199746608734,0.3763199746608734,1.0,1.0,-3.30914306640625,0.924270749092102,2.3848721981048584,0.1762917339801788,0.8962047100067139,0.8962047100067139,0.0,248.5200958251953,253.0,45757.921875,0.0,3468.887451171875,1.0,280.0590515136719,283.1358947753906,291.2190246582031,294.171875,293.1499938964844,293.1499938964844,280.3500061035156,34473.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559091567993164,3.559114456176758,8.452236670564162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.720703125,0.0,1953.4412841796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157680,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.7525257468223572,0.3589453399181366,0.3291180729866028,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8535404205322266,0.5315691828727722,0.5087634921073914,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.9734669923782348,0.7774735689163208,0.5450122952461243,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.7434641718864441,0.3454948663711548,0.3336423337459564,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.6452459692955017,0.223866581916809,1.0391271114349363,284.73760986328125,284.95001220703125,298.6538391113281,288.1611328125,297.5967102050781,297.1875915527344,284.7356872558594,1.0,0.662006676197052,0.3763199746608734,0.3763199746608734,1.0,1.0,-3.30914306640625,0.924270749092102,2.3848721981048584,0.1762917339801788,0.8962047100067139,0.8962047100067139,0.0,248.5200958251953,253.0,45757.921875,0.0,3468.887451171875,1.0,280.0590515136719,283.1358947753906,291.2190246582031,294.171875,293.1499938964844,293.1499938964844,280.3500061035156,34473.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559091567993164,3.559114456176758,8.452236670564162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.720703125,0.0,1953.4412841796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157740,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7485233545303345,0.357244074344635,0.3273572623729706,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8491261005401611,0.5292326211929321,0.5063341856002808,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9703457951545716,0.7789373993873596,0.5456836819648743,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7401021718978882,0.3444730341434479,0.3325748443603515,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.641801655292511,0.2226587235927581,1.0336729288101196,284.8851928710937,284.95001220703125,298.62353515625,288.1533508300781,297.58221435546875,297.1800231933594,284.8859558105469,1.0,0.6623837351799011,0.3760055899620056,0.3760055899620056,1.0,1.0,-3.297057867050171,0.9193456768989564,2.37771224975586,0.1741057336330413,0.8965499997138977,0.8965499997138977,0.0,252.034423828125,241.0,44516.3359375,0.0,3460.92431640625,1.0,280.3414611816406,283.328369140625,291.1197509765625,293.9357604980469,293.1499938964844,293.1499938964844,280.6499938964844,34478.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911928772926332,1.0,0.0,0.0,3.5590579509735107,3.5590808391571045,8.452076940557163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.1416015625,0.0,1953.444091796875,1895.4371337890625,0.0,4225.2314453125,1.0,1.0,0.0,3.0,1.0,0.0
12157800,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7485233545303345,0.357244074344635,0.3273572623729706,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8491261005401611,0.5292326211929321,0.5063341856002808,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9703457951545716,0.7789373993873596,0.5456836819648743,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7401021718978882,0.3444730341434479,0.3325748443603515,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.641801655292511,0.2226587235927581,1.0336729288101196,284.8851928710937,284.95001220703125,298.62353515625,288.1533508300781,297.58221435546875,297.1800231933594,284.8859558105469,1.0,0.6623837351799011,0.3760055899620056,0.3760055899620056,1.0,1.0,-3.297057867050171,0.9193456768989564,2.37771224975586,0.1741057336330413,0.8965499997138977,0.8965499997138977,0.0,252.034423828125,241.0,44516.3359375,0.0,3460.92431640625,1.0,280.3414611816406,283.328369140625,291.1197509765625,293.9357604980469,293.1499938964844,293.1499938964844,280.6499938964844,34478.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911928772926332,1.0,0.0,0.0,3.5590579509735107,3.5590808391571045,8.452076940557163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.1416015625,0.0,1953.444091796875,1895.4371337890625,0.0,4225.2314453125,1.0,1.0,0.0,3.0,1.0,0.0
12157860,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7508248686790466,0.3567040264606476,0.3265063762664795,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8516868948936462,0.5281275510787964,0.5048896074295044,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9751062393188475,0.7819424271583557,0.5474302768707275,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7426162362098694,0.344376266002655,0.3321222960948944,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6435664892196655,0.2221528738737106,1.0298622846603394,285.0575256347656,284.95001220703125,298.5906982421875,288.1444702148437,297.57769775390625,297.1867370605469,285.0585632324219,1.0,0.658967137336731,0.3759007453918457,0.3759007453918457,1.0,1.0,-3.2912676334381104,0.9170924425125122,2.374175310134888,0.1733101606369018,0.899421215057373,0.899421215057373,0.0,247.4261474609375,229.0,43306.21875,0.0,3421.768798828125,1.0,280.6409606933594,283.5451965332031,291.0867919921875,293.8085327148437,293.1499938964844,293.1499938964844,280.95001220703125,34289.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976383626461029,1.0,0.0,0.0,3.560287952423096,3.560310840606689,8.457919875581865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.45068359375,0.0,1953.3427734375,1895.4371337890625,0.0,4097.20947265625,1.0,1.0,0.0,3.0,1.0,0.0
12157920,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7508248686790466,0.3567040264606476,0.3265063762664795,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8516868948936462,0.5281275510787964,0.5048896074295044,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9751062393188475,0.7819424271583557,0.5474302768707275,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7426162362098694,0.344376266002655,0.3321222960948944,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6435664892196655,0.2221528738737106,1.0298622846603394,285.0575256347656,284.95001220703125,298.5906982421875,288.1444702148437,297.57769775390625,297.1867370605469,285.0585632324219,1.0,0.658967137336731,0.3759007453918457,0.3759007453918457,1.0,1.0,-3.2912676334381104,0.9170924425125122,2.374175310134888,0.1733101606369018,0.899421215057373,0.899421215057373,0.0,247.4261474609375,229.0,43306.21875,0.0,3421.768798828125,1.0,280.6409606933594,283.5451965332031,291.0867919921875,293.8085327148437,293.1499938964844,293.1499938964844,280.95001220703125,34289.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976383626461029,1.0,0.0,0.0,3.560287952423096,3.560310840606689,8.457919875581865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.45068359375,0.0,1953.3427734375,1895.4371337890625,0.0,4097.20947265625,1.0,1.0,0.0,3.0,1.0,0.0
12157980,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.7566539645195007,0.3567335605621338,0.3260979056358337,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.8581953048706055,0.5276752710342407,0.503990113735199,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.9836356043815612,0.7856094837188721,0.5496047139167786,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.7485333681106567,0.3448416292667389,0.3320999443531036,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.6484304666519165,0.2221430391073227,1.0276882648468018,285.2389221191406,284.95001220703125,298.55535888671875,288.1344299316406,297.57696533203125,297.1995544433594,285.2402038574219,1.0,0.6541199088096619,0.3757959008216858,0.3757959008216858,1.0,1.0,-3.2896647453308105,0.916245937347412,2.3734188079833984,0.1730217188596725,0.9047679901123048,0.9047679901123048,0.0,238.6922302246093,217.0,42220.4765625,0.0,3369.080810546875,1.0,280.9409484863281,283.77008056640625,291.0785217285156,293.7259521484375,293.1499938964844,293.1499938964844,280.6499938964844,33930.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624079465866088,1.0,0.0,0.0,3.5626320838928223,3.562654972076416,8.469060617244395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.8076171875,0.0,1953.1480712890625,1895.4371337890625,0.0,3974.021240234375,1.0,1.0,0.0,3.0,1.0,0.0
12158040,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.7566539645195007,0.3567335605621338,0.3260979056358337,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.8581953048706055,0.5276752710342407,0.503990113735199,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.9836356043815612,0.7856094837188721,0.5496047139167786,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.7485333681106567,0.3448416292667389,0.3320999443531036,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.6484304666519165,0.2221430391073227,1.0276882648468018,285.2389221191406,284.95001220703125,298.55535888671875,288.1344299316406,297.57696533203125,297.1995544433594,285.2402038574219,1.0,0.6541199088096619,0.3757959008216858,0.3757959008216858,1.0,1.0,-3.2896647453308105,0.916245937347412,2.3734188079833984,0.1730217188596725,0.9047679901123048,0.9047679901123048,0.0,238.6922302246093,217.0,42220.4765625,0.0,3369.080810546875,1.0,280.9409484863281,283.77008056640625,291.0785217285156,293.7259521484375,293.1499938964844,293.1499938964844,280.6499938964844,33930.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624079465866088,1.0,0.0,0.0,3.5626320838928223,3.562654972076416,8.469060617244395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.8076171875,0.0,1953.1480712890625,1895.4371337890625,0.0,3974.021240234375,1.0,1.0,0.0,3.0,1.0,0.0
12158100,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7600876092910767,0.3562953472137451,0.3258069455623626,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.862076997756958,0.5270246863365173,0.5034770965576172,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.9881605505943298,0.7866586446762085,0.5505411028862,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7520550489425659,0.3448189795017242,0.3320766091346741,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.6513949632644653,0.2219975888729095,1.026707410812378,285.1158142089844,284.95001220703125,298.5367736816406,288.12896728515625,297.57177734375,297.19976806640625,285.1089172363281,1.0,0.6513618230819702,0.3757434785366058,0.3757434785366058,1.0,1.0,-3.288624048233032,0.9157370924949646,2.372886896133423,0.1729655116796493,0.904695212841034,0.904695212841034,0.0,233.78282165527344,217.0,43083.40234375,0.0,3339.16259765625,1.0,280.7006530761719,283.60906982421875,291.1578063964844,293.951904296875,293.1499938964844,293.1499938964844,280.6499938964844,33887.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697012901306152,1.0,0.0,0.0,3.56291127204895,3.562934160232544,8.470388479508983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.7109375,0.0,1953.124755859375,1895.4371337890625,0.0,4038.5771484375,1.0,1.0,0.0,3.0,1.0,0.0
12158160,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.7628910541534424,0.355346143245697,0.3249716758728027,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8653932213783264,0.5258421301841736,0.5023946762084961,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9919103980064392,0.7869667410850525,0.5508149266242981,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.755098819732666,0.3444095253944397,0.3316677212715149,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6539216637611389,0.2215662598609924,1.0244988203048706,285.0675354003906,284.95001220703125,298.5175170898437,288.1231994628906,297.5615234375,297.1932983398437,285.0658874511719,1.0,0.6482315063476562,0.3756283819675445,0.3756283819675445,1.0,1.0,-3.283508062362671,0.9137059450149536,2.369801998138428,0.1723118722438812,0.9049571752548218,0.9049571752548218,0.0,229.1556854248047,205.0,43163.49609375,0.0,3301.704345703125,1.0,280.6585388183594,283.5576477050781,291.1637878417969,293.9393920898437,293.1499938964844,293.1499938964844,280.3500061035156,33884.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97481369972229,1.0,0.0,0.0,3.562931060791016,3.5629539489746094,8.470482271150104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.431640625,0.0,1953.123046875,1895.4371337890625,0.0,4083.48046875,1.0,1.0,0.0,3.0,1.0,0.0
12158220,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.767942488193512,0.352629691362381,0.3224627375602722,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8715842366218567,0.5225390195846558,0.4992511868476867,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.998552680015564,0.7864523530006409,0.5503947734832764,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7607552409172058,0.3428455889225006,0.3300929367542267,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6584640145301819,0.2200900018215179,1.0172233581542969,284.8697204589844,284.95001220703125,298.4771728515625,288.1107177734375,297.5341796875,297.1719055175781,284.8675537109375,1.0,0.6409775018692017,0.375398188829422,0.375398188829422,1.0,1.0,-3.265575885772705,0.9070693850517272,2.358506441116333,0.1701072752475738,0.9022858738899232,0.9022858738899232,0.0,219.8863525390625,193.0,44077.15625,0.0,3210.02880859375,1.0,280.3590087890625,283.3209533691406,291.167236328125,294.0223388671875,293.1499938964844,293.1499938964844,280.04998779296875,34047.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894532561302184,1.0,0.0,0.0,3.561868667602539,3.561891555786133,8.465431733384321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.330078125,0.0,1953.211669921875,1895.4371337890625,0.0,4210.337890625,1.0,1.0,0.0,3.0,1.0,0.0
12158280,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.767942488193512,0.352629691362381,0.3224627375602722,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8715842366218567,0.5225390195846558,0.4992511868476867,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.998552680015564,0.7864523530006409,0.5503947734832764,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7607552409172058,0.3428455889225006,0.3300929367542267,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6584640145301819,0.2200900018215179,1.0172233581542969,284.8697204589844,284.95001220703125,298.4771728515625,288.1107177734375,297.5341796875,297.1719055175781,284.8675537109375,1.0,0.6409775018692017,0.375398188829422,0.375398188829422,1.0,1.0,-3.265575885772705,0.9070693850517272,2.358506441116333,0.1701072752475738,0.9022858738899232,0.9022858738899232,0.0,219.8863525390625,193.0,44077.15625,0.0,3210.02880859375,1.0,280.3590087890625,283.3209533691406,291.167236328125,294.0223388671875,293.1499938964844,293.1499938964844,280.04998779296875,34047.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894532561302184,1.0,0.0,0.0,3.561868667602539,3.561891555786133,8.465431733384321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.330078125,0.0,1953.211669921875,1895.4371337890625,0.0,4210.337890625,1.0,1.0,0.0,3.0,1.0,0.0
12158340,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.7715243697166443,0.3492304384708404,0.3193060159683227,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.8762199878692627,0.5184007883071899,0.4952815175056457,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.9990000128746032,0.7860538959503174,0.5408284068107605,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.7650073766708374,0.340569257736206,0.3278354108333587,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.6615695953369141,0.2179779559373855,1.007144570350647,284.65625,284.95001220703125,298.434326171875,288.096923828125,297.5050354003906,297.1494140625,284.6532897949219,1.0,0.631991446018219,0.3751679956912994,0.3751679956912994,1.0,1.0,-3.2308778762817383,0.8948812484741211,2.335996627807617,0.1658117324113845,0.8966707587242126,0.8966707587242126,0.0,211.4574279785156,181.0,44794.8828125,0.0,3087.528076171875,1.0,280.0590515136719,283.0721130371094,291.1447448730469,294.052490234375,293.1499938964844,293.1499938964844,280.3500061035156,34425.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5594003200531006,3.5594232082366943,8.453702662336582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.0732421875,0.0,1953.4158935546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12158400,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.7715243697166443,0.3492304384708404,0.3193060159683227,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.8762199878692627,0.5184007883071899,0.4952815175056457,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.9990000128746032,0.7860538959503174,0.5408284068107605,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.7650073766708374,0.340569257736206,0.3278354108333587,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.6615695953369141,0.2179779559373855,1.007144570350647,284.65625,284.95001220703125,298.434326171875,288.096923828125,297.5050354003906,297.1494140625,284.6532897949219,1.0,0.631991446018219,0.3751679956912994,0.3751679956912994,1.0,1.0,-3.2308778762817383,0.8948812484741211,2.335996627807617,0.1658117324113845,0.8966707587242126,0.8966707587242126,0.0,211.4574279785156,181.0,44794.8828125,0.0,3087.528076171875,1.0,280.0590515136719,283.0721130371094,291.1447448730469,294.052490234375,293.1499938964844,293.1499938964844,280.3500061035156,34425.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5594003200531006,3.5594232082366943,8.453702662336582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.0732421875,0.0,1953.4158935546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12158460,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.776789128780365,0.3471084535121918,0.3166939616203308,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8825550675392151,0.5154370665550232,0.491763710975647,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.9990000128746032,0.7899652123451233,0.5257291197776794,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7706665396690369,0.3390245735645294,0.3257788419723511,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6658021807670593,0.216313362121582,0.9972441792488098,284.7831726074219,284.95001220703125,298.3889465332031,288.0818176269531,297.4957275390625,297.1545715332031,284.782958984375,1.0,0.6216962337493896,0.3753856718540191,0.3753856718540191,1.0,1.0,-3.190783977508545,0.8820927739143372,2.3086912631988525,0.1625958830118179,0.8955206871032715,0.8955206871032715,0.0,201.9075927734375,169.0,43297.828125,0.0,2950.3369140625,1.0,280.3414611816406,283.24810791015625,291.0316162109375,293.7810974121094,293.1499938964844,293.1499938964844,280.6499938964844,34539.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867786169052124,1.0,0.0,0.0,3.5586602687835693,3.558683156967163,8.45018746531423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.3662109375,0.0,1953.4766845703125,1895.4371337890625,0.0,4187.36181640625,1.0,1.0,0.0,3.0,1.0,0.0
12158520,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.776789128780365,0.3471084535121918,0.3166939616203308,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8825550675392151,0.5154370665550232,0.491763710975647,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.9990000128746032,0.7899652123451233,0.5257291197776794,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7706665396690369,0.3390245735645294,0.3257788419723511,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6658021807670593,0.216313362121582,0.9972441792488098,284.7831726074219,284.95001220703125,298.3889465332031,288.0818176269531,297.4957275390625,297.1545715332031,284.782958984375,1.0,0.6216962337493896,0.3753856718540191,0.3753856718540191,1.0,1.0,-3.190783977508545,0.8820927739143372,2.3086912631988525,0.1625958830118179,0.8955206871032715,0.8955206871032715,0.0,201.9075927734375,169.0,43297.828125,0.0,2950.3369140625,1.0,280.3414611816406,283.24810791015625,291.0316162109375,293.7810974121094,293.1499938964844,293.1499938964844,280.6499938964844,34539.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867786169052124,1.0,0.0,0.0,3.5586602687835693,3.558683156967163,8.45018746531423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.3662109375,0.0,1953.4766845703125,1895.4371337890625,0.0,4187.36181640625,1.0,1.0,0.0,3.0,1.0,0.0
12158580,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.785379946231842,0.3461938798427582,0.3153141736984253,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.892323911190033,0.5137618780136108,0.4895774722099304,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9990000128746032,0.7977614402770996,0.5068301558494568,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7793799638748169,0.338446706533432,0.3246687054634094,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6728611588478088,0.2154556810855865,0.9907957911491394,284.9358215332031,284.95001220703125,298.341064453125,288.0653381347656,297.5042419433594,297.18524169921875,284.9360046386719,1.0,0.610991895198822,0.3756033480167389,0.3756033480167389,1.0,1.0,-3.15468168258667,0.870659589767456,2.284022092819214,0.1594710946083068,0.896632969379425,0.896632969379425,0.0,190.85211181640625,157.0,41839.62890625,0.0,2816.061767578125,1.0,280.6409606933594,283.4488220214844,290.9912414550781,293.6301574707031,293.1499938964844,293.1499938964844,280.95001220703125,34477.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686248898506165,1.0,0.0,0.0,3.559065341949463,3.5590882301330566,8.452111615042668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.99609375,0.0,1953.4434814453125,1895.4371337890625,0.0,4029.08544921875,1.0,1.0,0.0,3.0,1.0,0.0
12158640,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.785379946231842,0.3461938798427582,0.3153141736984253,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.892323911190033,0.5137618780136108,0.4895774722099304,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9990000128746032,0.7977614402770996,0.5068301558494568,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7793799638748169,0.338446706533432,0.3246687054634094,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6728611588478088,0.2154556810855865,0.9907957911491394,284.9358215332031,284.95001220703125,298.341064453125,288.0653381347656,297.5042419433594,297.18524169921875,284.9360046386719,1.0,0.610991895198822,0.3756033480167389,0.3756033480167389,1.0,1.0,-3.15468168258667,0.870659589767456,2.284022092819214,0.1594710946083068,0.896632969379425,0.896632969379425,0.0,190.85211181640625,157.0,41839.62890625,0.0,2816.061767578125,1.0,280.6409606933594,283.4488220214844,290.9912414550781,293.6301574707031,293.1499938964844,293.1499938964844,280.95001220703125,34477.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686248898506165,1.0,0.0,0.0,3.559065341949463,3.5590882301330566,8.452111615042668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.99609375,0.0,1953.4434814453125,1895.4371337890625,0.0,4029.08544921875,1.0,1.0,0.0,3.0,1.0,0.0
12158700,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7904936075210571,0.3459409475326538,0.3148152232170105,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8980969786643982,0.5131688714027405,0.4887247681617737,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.8026189208030701,0.4965378940105438,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7845651507377625,0.33836230635643,0.3243131339550018,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6772067546844482,0.2152371108531952,0.9885225296020508,285.0587463378906,284.95001220703125,298.316162109375,288.0565795898437,297.512451171875,297.206298828125,285.0654296875,1.0,0.6055729985237122,0.3757121860980987,0.3757121860980987,1.0,1.0,-3.1375205516815186,0.8652276396751404,2.2722928524017334,0.1580061316490173,0.8985442519187927,0.8985442519187927,0.0,185.0888214111328,157.0,40724.5703125,0.0,2750.49267578125,1.0,280.8962097167969,283.61260986328125,290.9584655761719,293.4777526855469,293.1499938964844,293.1499938964844,280.95001220703125,34376.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957615613937378,1.0,0.0,0.0,3.5597198009490967,3.5597426891326904,8.455219813185977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.83349609375,0.0,1953.3896484375,1895.4371337890625,0.0,3931.302978515625,1.0,1.0,0.0,3.0,1.0,0.0
12158760,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7962440252304077,0.3458108007907867,0.3144932389259338,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.9045647382736206,0.5127227306365967,0.4880785048007965,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9990000128746032,0.8080200552940369,0.4856652319431305,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7903776168823242,0.3384033143520355,0.3241177499294281,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6821679472923279,0.215151771903038,0.9869580268859864,285.0960998535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5232238769531,297.23095703125,285.0965270996094,1.0,0.6001474857330322,0.3760058581829071,0.3760058581829071,1.0,1.0,-3.121167659759521,0.860539972782135,2.2606277465820312,0.1571030020713806,0.8999361991882324,0.8999361991882324,0.0,179.18984985351562,160.0,40460.03515625,0.0,2686.45361328125,1.0,280.94091796875,283.6547241210937,290.9755554199219,293.5235900878906,293.1499938964844,293.1499938964844,281.25,34255.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514489769935608,1.0,0.0,0.0,3.560510873794556,3.5605337619781494,8.458978300041053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.49169921875,0.0,1953.3243408203125,1895.4371337890625,0.0,3876.006103515625,1.0,1.0,0.0,3.0,1.0,0.0
12158820,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8033881783485413,0.3457916676998138,0.3141708672046661,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.912943959236145,0.512130081653595,0.4871830940246582,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.9990000128746032,0.8190224766731262,0.4726902544498443,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.797754168510437,0.338746041059494,0.3241134583950043,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.6885193586349487,0.2152716368436813,0.9859126806259156,285.27783203125,284.95001220703125,298.2377624511719,288.0281066894531,297.5455017089844,297.28155517578125,285.2787475585937,1.0,0.5943132638931274,0.376593142747879,0.376593142747879,1.0,1.0,-3.1028196811676025,0.8560248017311096,2.2467949390411377,0.1567095816135406,0.9058051109313964,0.9058051109313964,0.0,172.34718322753906,163.0,39396.88671875,0.0,2614.165771484375,1.0,281.240966796875,283.8804626464844,290.966064453125,293.4420471191406,293.1499938964844,293.1499938964844,280.95001220703125,33862.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936244547367096,1.0,0.0,0.0,3.563076972961426,3.5630998611450195,8.471175760860206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.42626953125,0.0,1953.11083984375,1895.4371337890625,0.0,3738.24267578125,1.0,1.0,0.0,3.0,1.0,0.0
12158880,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8033881783485413,0.3457916676998138,0.3141708672046661,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.912943959236145,0.512130081653595,0.4871830940246582,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.9990000128746032,0.8190224766731262,0.4726902544498443,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.797754168510437,0.338746041059494,0.3241134583950043,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.6885193586349487,0.2152716368436813,0.9859126806259156,285.27783203125,284.95001220703125,298.2377624511719,288.0281066894531,297.5455017089844,297.28155517578125,285.2787475585937,1.0,0.5943132638931274,0.376593142747879,0.376593142747879,1.0,1.0,-3.1028196811676025,0.8560248017311096,2.2467949390411377,0.1567095816135406,0.9058051109313964,0.9058051109313964,0.0,172.34718322753906,163.0,39396.88671875,0.0,2614.165771484375,1.0,281.240966796875,283.8804626464844,290.966064453125,293.4420471191406,293.1499938964844,293.1499938964844,280.95001220703125,33862.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936244547367096,1.0,0.0,0.0,3.563076972961426,3.5630998611450195,8.471175760860206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.42626953125,0.0,1953.11083984375,1895.4371337890625,0.0,3738.24267578125,1.0,1.0,0.0,3.0,1.0,0.0
12158940,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8056093454360962,0.3442912101745605,0.3132078051567077,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9157297611236572,0.5100839138031006,0.4856720566749573,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.8265085220336914,0.4674524068832397,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8005127906799316,0.3380873203277588,0.3237643241882324,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.6908712387084961,0.2147527486085891,0.9843618869781494,285.0970458984375,284.95001220703125,298.1823425292969,288.0072631835937,297.5421142578125,297.2978210449219,285.0953369140625,1.0,0.5913113355636597,0.3771804571151733,0.3771804571151733,1.0,1.0,-3.0912652015686035,0.853753387928009,2.23751187324524,0.1573224365711212,0.9063235521316528,0.9063235521316528,0.0,169.4802703857422,166.0,40201.66015625,0.0,2576.638671875,1.0,280.9585266113281,283.6584167480469,291.0490417480469,293.6460266113281,293.1499938964844,293.1499938964844,280.6499938964844,33792.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491391777992249,1.0,0.0,0.0,3.5635290145874023,3.563551902770996,8.47332614739571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.81494140625,0.0,1953.0728759765625,1895.4371337890625,0.0,3855.203857421875,1.0,1.0,0.0,3.0,1.0,0.0
