time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159000,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8056093454360962,0.3442912101745605,0.3132078051567077,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9157297611236572,0.5100839138031006,0.4856720566749573,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.8265085220336914,0.4674524068832397,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8005127906799316,0.3380873203277588,0.3237643241882324,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.6908712387084961,0.2147527486085891,0.9843618869781494,285.0970458984375,284.95001220703125,298.1823425292969,288.0072631835937,297.5421142578125,297.2978210449219,285.0953369140625,1.0,0.5913113355636597,0.3771804571151733,0.3771804571151733,1.0,1.0,-3.0912652015686035,0.853753387928009,2.23751187324524,0.1573224365711212,0.9063235521316528,0.9063235521316528,0.0,169.4802703857422,166.0,40201.66015625,0.0,2576.638671875,1.0,280.9585266113281,283.6584167480469,291.0490417480469,293.6460266113281,293.1499938964844,293.1499938964844,280.6499938964844,33792.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491391777992249,1.0,0.0,0.0,3.5635290145874023,3.563551902770996,8.47332614739571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.81494140625,0.0,1953.0728759765625,1895.4371337890625,0.0,3855.203857421875,1.0,1.0,0.0,3.0,1.0,0.0
12159060,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8029094934463501,0.341492235660553,0.3109560310840606,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9126957058906556,0.5065795183181763,0.4826892018318176,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.8302472233772278,0.4686686396598816,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7985425591468811,0.3362277150154114,0.322282463312149,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6888300180435181,0.2132494300603866,0.9787624478340148,284.89849853515625,284.95001220703125,298.1244201660156,287.9848937988281,297.5148010253906,297.2822265625,284.8963623046875,1.0,0.5896883010864258,0.3774804770946502,0.3774804770946502,1.0,1.0,-3.077923536300659,0.8501037359237671,2.2278199195861816,0.1569661945104599,0.9040318727493286,0.9040318727493286,0.0,169.51515197753906,169.0,41117.01953125,0.0,2551.197021484375,1.0,280.6590270996094,283.4215087890625,291.0455322265625,293.7206726074219,293.1499938964844,293.1499938964844,280.3500061035156,33927.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647194147109984,1.0,0.0,0.0,3.56264877319336,3.562671661376953,8.4691401980308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.888671875,0.0,1953.1466064453125,1895.4371337890625,0.0,3994.5419921875,1.0,1.0,0.0,3.0,1.0,0.0
12159120,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8029094934463501,0.341492235660553,0.3109560310840606,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9126957058906556,0.5065795183181763,0.4826892018318176,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.8302472233772278,0.4686686396598816,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7985425591468811,0.3362277150154114,0.322282463312149,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6888300180435181,0.2132494300603866,0.9787624478340148,284.89849853515625,284.95001220703125,298.1244201660156,287.9848937988281,297.5148010253906,297.2822265625,284.8963623046875,1.0,0.5896883010864258,0.3774804770946502,0.3774804770946502,1.0,1.0,-3.077923536300659,0.8501037359237671,2.2278199195861816,0.1569661945104599,0.9040318727493286,0.9040318727493286,0.0,169.51515197753906,169.0,41117.01953125,0.0,2551.197021484375,1.0,280.6590270996094,283.4215087890625,291.0455322265625,293.7206726074219,293.1499938964844,293.1499938964844,280.3500061035156,33927.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647194147109984,1.0,0.0,0.0,3.56264877319336,3.562671661376953,8.4691401980308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.888671875,0.0,1953.1466064453125,1895.4371337890625,0.0,3994.5419921875,1.0,1.0,0.0,3.0,1.0,0.0
12159180,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.7975718975067139,0.3380415737628937,0.3080861866474151,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.9066562652587892,0.5022914409637451,0.4789202213287353,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.9990000128746032,0.8314042687416077,0.4734664857387543,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.7939009666442871,0.3336546719074249,0.3200982511043548,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.6841509938240051,0.2110473811626434,0.9700473546981812,284.69244384765625,284.95001220703125,298.0639953613281,287.9609069824219,297.47528076171875,297.2507629394531,284.6900939941406,1.0,0.5887017250061035,0.3777804970741272,0.3777804970741272,1.0,1.0,-3.062609910964966,0.8457567095756531,2.216853141784668,0.1563401371240615,0.8989382982254028,0.8989382982254028,0.0,171.12989807128906,172.0,41954.96484375,0.0,2530.454345703125,1.0,280.3590393066406,283.17974853515625,291.0131530761719,293.7463684082031,293.1499938964844,293.1499938964844,280.6499938964844,34265.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778896570205688,1.0,0.0,0.0,3.560444593429565,3.560467481613159,8.458663387500565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.74267578125,0.0,1953.329833984375,1895.4371337890625,0.0,4110.35205078125,1.0,1.0,0.0,3.0,1.0,0.0
12159240,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.7975718975067139,0.3380415737628937,0.3080861866474151,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.9066562652587892,0.5022914409637451,0.4789202213287353,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.9990000128746032,0.8314042687416077,0.4734664857387543,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.7939009666442871,0.3336546719074249,0.3200982511043548,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.6841509938240051,0.2110473811626434,0.9700473546981812,284.69244384765625,284.95001220703125,298.0639953613281,287.9609069824219,297.47528076171875,297.2507629394531,284.6900939941406,1.0,0.5887017250061035,0.3777804970741272,0.3777804970741272,1.0,1.0,-3.062609910964966,0.8457567095756531,2.216853141784668,0.1563401371240615,0.8989382982254028,0.8989382982254028,0.0,171.12989807128906,172.0,41954.96484375,0.0,2530.454345703125,1.0,280.3590393066406,283.17974853515625,291.0131530761719,293.7463684082031,293.1499938964844,293.1499938964844,280.6499938964844,34265.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778896570205688,1.0,0.0,0.0,3.560444593429565,3.560467481613159,8.458663387500565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.74267578125,0.0,1953.329833984375,1895.4371337890625,0.0,4110.35205078125,1.0,1.0,0.0,3.0,1.0,0.0
12159300,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.7946638464927673,0.3366860747337341,0.3066826164722442,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.9034507274627686,0.5004870295524597,0.4770323634147644,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.9990000128746032,0.8320687413215637,0.4763523042201996,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.791279137134552,0.3325644135475158,0.3189604878425598,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.6814578175544739,0.2100049704313278,0.9652020931243896,284.8012084960937,284.95001220703125,298.0328369140625,287.9483337402344,297.45867919921875,297.2395935058594,284.8079528808594,1.0,0.588347852230072,0.3779304921627044,0.3779304921627044,1.0,1.0,-3.05492639541626,0.8435734510421753,2.211353063583374,0.1559672057628631,0.8989729285240173,0.8989729285240173,0.0,172.1700897216797,172.0,40925.60546875,0.0,2521.310791015625,1.0,280.5992736816406,283.3294982910156,290.9146728515625,293.4920654296875,293.1499938964844,293.1499938964844,280.6499938964844,34311.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700806736946106,1.0,0.0,0.0,3.560143232345581,3.560166120529175,8.457232070213649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.24853515625,0.0,1953.354736328125,1895.4371337890625,0.0,4041.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
12159360,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7925065755844116,0.3357591331005096,0.3057511150836944,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.901033341884613,0.4991403818130493,0.4756453931331634,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9990000128746032,0.8332338929176331,0.4786811172962188,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7892829179763794,0.3318152725696563,0.3181688487529754,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6793084740638733,0.2091892957687378,0.9613356590270996,284.8388061523437,284.95001220703125,298.0010681152344,287.9353332519531,297.4468078613281,297.2352600097656,284.83941650390625,1.0,0.5881690979003906,0.3780877590179443,0.3780877590179443,1.0,1.0,-3.049335241317749,0.8421121835708618,2.2072231769561768,0.1558334678411483,0.898648202419281,0.898648202419281,0.0,173.04054260253906,175.0,40707.20703125,0.0,2515.269775390625,1.0,280.6416015625,283.3721618652344,290.8878479003906,293.4754943847656,293.1499938964844,293.1499938964844,280.95001220703125,34317.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641821384429932,1.0,0.0,0.0,3.5601072311401367,3.5601301193237305,8.457060971522878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.509765625,0.0,1953.357666015625,1895.4371337890625,0.0,3989.777099609375,1.0,1.0,0.0,3.0,1.0,0.0
12159420,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7891629338264465,0.3345424830913543,0.3045550882816314,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8971542119979858,0.497198611497879,0.4736743867397308,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.8365020751953125,0.4827199876308441,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7862164378166199,0.3309406638145447,0.3172302842140198,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6759021878242493,0.2080281525850296,0.955793559551239,285.0113830566406,284.95001220703125,297.93560791015625,287.9080810546875,297.4299011230469,297.2366638183594,285.01239013671875,1.0,0.5883160829544067,0.3784022331237793,0.3784022331237793,1.0,1.0,-3.0425870418548584,0.8406818509101868,2.2019050121307373,0.1560844331979751,0.900898814201355,0.900898814201355,0.0,174.6832733154297,178.0,39505.01171875,0.0,2511.072265625,1.0,280.94097900390625,283.589599609375,290.8392333984375,293.33123779296875,293.1499938964844,293.1499938964844,280.6499938964844,34176.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469512701034546,1.0,0.0,0.0,3.5610246658325195,3.5610475540161133,8.461420293315314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.7900390625,0.0,1953.2818603515625,1895.4371337890625,0.0,3835.455322265625,1.0,1.0,0.0,3.0,1.0,0.0
12159480,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7891629338264465,0.3345424830913543,0.3045550882816314,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8971542119979858,0.497198611497879,0.4736743867397308,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.8365020751953125,0.4827199876308441,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7862164378166199,0.3309406638145447,0.3172302842140198,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6759021878242493,0.2080281525850296,0.955793559551239,285.0113830566406,284.95001220703125,297.93560791015625,287.9080810546875,297.4299011230469,297.2366638183594,285.01239013671875,1.0,0.5883160829544067,0.3784022331237793,0.3784022331237793,1.0,1.0,-3.0425870418548584,0.8406818509101868,2.2019050121307373,0.1560844331979751,0.900898814201355,0.900898814201355,0.0,174.6832733154297,178.0,39505.01171875,0.0,2511.072265625,1.0,280.94097900390625,283.589599609375,290.8392333984375,293.33123779296875,293.1499938964844,293.1499938964844,280.6499938964844,34176.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469512701034546,1.0,0.0,0.0,3.5610246658325195,3.5610475540161133,8.461420293315314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.7900390625,0.0,1953.2818603515625,1895.4371337890625,0.0,3835.455322265625,1.0,1.0,0.0,3.0,1.0,0.0
12159540,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7847805619239807,0.3321942090988159,0.3029445111751556,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.8922896981239319,0.4941896498203277,0.4713692367076874,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9990000128746032,0.8379238247871399,0.488034725189209,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7823818922042847,0.3294019997119903,0.3161718249320984,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.6719182133674622,0.2064803540706634,0.9502601623535156,284.8332214355469,284.95001220703125,297.8676452636719,287.879150390625,297.3992614746094,297.2202453613281,284.8312072753906,1.0,0.5888721346855164,0.3787167370319366,0.3787167370319366,1.0,1.0,-3.036350011825561,0.8394131660461426,2.196936845779419,0.1565026044845581,0.8979366421699524,0.8979366421699524,0.0,176.97872924804688,181.0,40395.40625,0.0,2511.218017578125,1.0,280.6585388183594,283.3744812011719,290.9127197265625,293.5226135253906,293.1499938964844,293.1499938964844,280.95001220703125,34357.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578348994255066,1.0,0.0,0.0,3.559845209121704,3.5598678588867188,8.455815532215638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.5029296875,0.0,1953.3792724609373,1895.4371337890625,0.0,3933.262451171875,1.0,1.0,0.0,3.0,1.0,0.0
12159600,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7847805619239807,0.3321942090988159,0.3029445111751556,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.8922896981239319,0.4941896498203277,0.4713692367076874,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9990000128746032,0.8379238247871399,0.488034725189209,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7823818922042847,0.3294019997119903,0.3161718249320984,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.6719182133674622,0.2064803540706634,0.9502601623535156,284.8332214355469,284.95001220703125,297.8676452636719,287.879150390625,297.3992614746094,297.2202453613281,284.8312072753906,1.0,0.5888721346855164,0.3787167370319366,0.3787167370319366,1.0,1.0,-3.036350011825561,0.8394131660461426,2.196936845779419,0.1565026044845581,0.8979366421699524,0.8979366421699524,0.0,176.97872924804688,181.0,40395.40625,0.0,2511.218017578125,1.0,280.6585388183594,283.3744812011719,290.9127197265625,293.5226135253906,293.1499938964844,293.1499938964844,280.95001220703125,34357.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578348994255066,1.0,0.0,0.0,3.559845209121704,3.5598678588867188,8.455815532215638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.5029296875,0.0,1953.3792724609373,1895.4371337890625,0.0,3933.262451171875,1.0,1.0,0.0,3.0,1.0,0.0
12159660,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7797537446022034,0.3302865624427795,0.3010807037353515,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.886715292930603,0.4915302395820617,0.4687195718288421,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.8393567204475403,0.4942445456981659,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7778834700584412,0.3280386328697204,0.3148235976696014,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6672884225845337,0.2049716264009475,0.9435445070266724,284.985107421875,284.95001220703125,297.79718017578125,287.84844970703125,297.37164306640625,297.20880126953125,284.98590087890625,1.0,0.5894948244094849,0.378938764333725,0.378938764333725,1.0,1.0,-3.02869176864624,0.837425708770752,2.1912660598754883,0.1563868820667266,0.899639904499054,0.899639904499054,0.0,179.6721954345703,184.0,39212.37109375,0.0,2510.750244140625,1.0,280.9414367675781,283.5711669921875,290.8114929199219,293.3020324707031,293.1499938964844,293.1499938964844,281.25,34264.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470221996307372,1.0,0.0,0.0,3.5604562759399414,3.560478925704956,8.458719094051048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.93017578125,0.0,1953.328857421875,1895.4371337890625,0.0,3836.09619140625,1.0,1.0,0.0,3.0,1.0,0.0
12159720,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7797537446022034,0.3302865624427795,0.3010807037353515,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.886715292930603,0.4915302395820617,0.4687195718288421,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.8393567204475403,0.4942445456981659,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7778834700584412,0.3280386328697204,0.3148235976696014,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6672884225845337,0.2049716264009475,0.9435445070266724,284.985107421875,284.95001220703125,297.79718017578125,287.84844970703125,297.37164306640625,297.20880126953125,284.98590087890625,1.0,0.5894948244094849,0.378938764333725,0.378938764333725,1.0,1.0,-3.02869176864624,0.837425708770752,2.1912660598754883,0.1563868820667266,0.899639904499054,0.899639904499054,0.0,179.6721954345703,184.0,39212.37109375,0.0,2510.750244140625,1.0,280.9414367675781,283.5711669921875,290.8114929199219,293.3020324707031,293.1499938964844,293.1499938964844,281.25,34264.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470221996307372,1.0,0.0,0.0,3.5604562759399414,3.560478925704956,8.458719094051048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.93017578125,0.0,1953.328857421875,1895.4371337890625,0.0,3836.09619140625,1.0,1.0,0.0,3.0,1.0,0.0
12159780,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.7761773467063904,0.3292424976825714,0.3000851571559906,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8825265765190125,0.4898023009300232,0.4670120775699615,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.9990000128746032,0.8419407606124878,0.4993152022361755,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.7746354937553406,0.3273817896842956,0.3141556978225708,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.66380774974823,0.2039688229560852,0.9389840364456176,285.1674194335937,284.95001220703125,297.72418212890625,287.81597900390625,297.35284423828125,297.21051025390625,285.1685791015625,1.0,0.5904503464698792,0.3791607916355133,0.3791607916355133,1.0,1.0,-3.0252487659454346,0.8368538022041321,2.188395023345948,0.1567222625017166,0.904040277004242,0.904040277004242,0.0,182.01202392578125,187.0,38166.0703125,0.0,2516.362548828125,1.0,281.240966796875,283.7985534667969,290.7591552734375,293.1675720214844,293.1499938964844,293.1499938964844,280.95001220703125,33972.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322622418403624,1.0,0.0,0.0,3.562357187271118,3.562379837036133,8.467753787044785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.7431640625,0.0,1953.1710205078125,1895.4371337890625,0.0,3701.859375,1.0,1.0,0.0,3.0,1.0,0.0
12159840,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.7761773467063904,0.3292424976825714,0.3000851571559906,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8825265765190125,0.4898023009300232,0.4670120775699615,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.9990000128746032,0.8419407606124878,0.4993152022361755,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.7746354937553406,0.3273817896842956,0.3141556978225708,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.66380774974823,0.2039688229560852,0.9389840364456176,285.1674194335937,284.95001220703125,297.72418212890625,287.81597900390625,297.35284423828125,297.21051025390625,285.1685791015625,1.0,0.5904503464698792,0.3791607916355133,0.3791607916355133,1.0,1.0,-3.0252487659454346,0.8368538022041321,2.188395023345948,0.1567222625017166,0.904040277004242,0.904040277004242,0.0,182.01202392578125,187.0,38166.0703125,0.0,2516.362548828125,1.0,281.240966796875,283.7985534667969,290.7591552734375,293.1675720214844,293.1499938964844,293.1499938964844,280.95001220703125,33972.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322622418403624,1.0,0.0,0.0,3.562357187271118,3.562379837036133,8.467753787044785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.7431640625,0.0,1953.1710205078125,1895.4371337890625,0.0,3701.859375,1.0,1.0,0.0,3.0,1.0,0.0
12159900,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7743558287620544,0.3283373117446899,0.2995820641517639,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8804161548614502,0.4885866045951843,0.4661860167980194,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.8426084518432617,0.501946210861206,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7730237245559692,0.3268374502658844,0.3138719201087951,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.6621185541152954,0.2033522576093673,0.9369921088218688,285.0371398925781,284.95001220703125,297.686767578125,287.799072265625,297.3388977050781,297.20562744140625,285.0285339355469,1.0,0.5910326838493347,0.3792718052864074,0.3792718052864074,1.0,1.0,-3.024081230163574,0.8367516994476318,2.1873295307159424,0.1570008099079132,0.9033840894699096,0.9033840894699096,0.0,183.2631072998047,187.0,38905.70703125,0.0,2520.61865234375,1.0,281.00067138671875,283.6303100585937,290.8294372558594,293.37603759765625,293.1499938964844,293.1499938964844,280.95001220703125,33967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397950768470764,1.0,0.0,0.0,3.5623927116394043,3.562415361404419,8.467922611998802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.2138671875,0.0,1953.1680908203125,1895.4371337890625,0.0,3770.581298828125,1.0,1.0,0.0,3.0,1.0,0.0
12159960,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7716795802116394,0.326956957578659,0.2985767722129822,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.877488374710083,0.4868700802326202,0.464830607175827,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.842404305934906,0.5054161548614502,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7706905603408813,0.3259198665618896,0.3132205903530121,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6597961783409119,0.2024680823087692,0.9338674545288086,284.98291015625,284.95001220703125,297.6487121582031,287.7816772460937,297.3191833496094,297.1929016113281,284.9809265136719,1.0,0.5915491580963135,0.3793764412403106,0.3793764412403106,1.0,1.0,-3.02087950706482,0.8359442949295044,2.1849353313446045,0.1570392102003097,0.9030166864395142,0.9030166864395142,0.0,184.85617065429688,190.0,38951.22265625,0.0,2522.80908203125,1.0,280.95849609375,283.5758056640625,290.8242492675781,293.347900390625,293.1499938964844,293.1499938964844,280.6499938964844,34010.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451453685760498,1.0,0.0,0.0,3.5621120929718018,3.5621349811553955,8.466589065392327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.06640625,0.0,1953.19140625,1895.4371337890625,0.0,3819.1240234375,1.0,1.0,0.0,3.0,1.0,0.0
12160020,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7683143019676208,0.3251443207263946,0.2972058355808258,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.8738430738449097,0.4846441447734833,0.4630240797996521,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9990000128746032,0.8414390683174133,0.5096815228462219,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7677218317985535,0.3246368765830993,0.3122518360614776,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.6568589210510254,0.2012772858142852,0.9295036792755128,284.8276062011719,284.95001220703125,297.6062316894531,287.7620849609375,297.2940368652344,297.1744689941406,284.8197937011719,1.0,0.5920214056968689,0.3794912695884704,0.3794912695884704,1.0,1.0,-3.0157806873321533,0.8345204591751099,2.181260347366333,0.1568803042173385,0.9006534218788147,0.9006534218788147,0.0,186.7828826904297,190.0,39809.6796875,0.0,2523.146484375,1.0,280.6950988769531,283.3840026855469,290.8450927734375,293.4775085449219,293.1499938964844,293.1499938964844,280.6499938964844,34137.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563643336296082,1.0,0.0,0.0,3.561279296875,3.5613021850585938,8.462629921268672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.806640625,0.0,1953.2607421875,1895.4371337890625,0.0,3920.11181640625,1.0,1.0,0.0,3.0,1.0,0.0
12160080,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.7651754021644592,0.3234694302082062,0.2958248257637024,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.8704756498336792,0.4825913906097412,0.461239218711853,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.9990000128746032,0.8401307463645935,0.5135701894760132,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.7649313807487488,0.3233923614025116,0.3112193346023559,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.6541081070899963,0.200133204460144,0.9250354766845704,284.777587890625,284.95001220703125,297.5707092285156,287.7455139160156,297.2712097167969,297.1564636230469,284.7751770019531,1.0,0.59229975938797,0.3795857429504394,0.3795857429504394,1.0,1.0,-3.010039567947388,0.8328248858451843,2.1772148609161377,0.1565618366003036,0.8990694284439087,0.8990694284439087,0.0,188.5110321044922,193.0,39800.2421875,0.0,2521.254638671875,1.0,280.65899658203125,283.33502197265625,290.8075256347656,293.4051513671875,293.1499938964844,293.1499938964844,280.95001220703125,34266.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961015522480011,1.0,0.0,0.0,3.5604376792907715,3.560460567474365,8.458631555186003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.78564453125,0.0,1953.3304443359373,1895.4371337890625,0.0,3961.633056640625,1.0,1.0,0.0,3.0,1.0,0.0
12160140,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7594084143638611,0.3209632933139801,0.2933691740036011,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8641177415847778,0.4792002439498901,0.4578383862972259,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9990000128746032,0.8386791348457336,0.5210916996002197,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7596579790115356,0.3214002847671509,0.3092409372329712,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.6487295627593994,0.1980327367782592,0.9156166911125184,284.9232177734375,284.95001220703125,297.4902038574219,287.7074584960937,297.2333374023437,297.134765625,284.9237976074219,1.0,0.5928063988685608,0.3797950446605682,0.3797950446605682,1.0,1.0,-2.998335838317871,0.8294163346290588,2.168919563293457,0.1558350771665573,0.8999020457267761,0.8999020457267761,0.0,191.8673248291016,196.0,38555.1875,0.0,2516.5537109375,1.0,280.94146728515625,283.5271911621094,290.66668701171875,293.1251220703125,293.1499938964844,293.1499938964844,281.25,34236.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487352967262268,1.0,0.0,0.0,3.5606346130371094,3.560657262802124,8.459566060992074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.0419921875,0.0,1953.3140869140625,1895.4371337890625,0.0,3851.561279296875,1.0,1.0,0.0,3.0,1.0,0.0
12160200,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7594084143638611,0.3209632933139801,0.2933691740036011,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8641177415847778,0.4792002439498901,0.4578383862972259,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9990000128746032,0.8386791348457336,0.5210916996002197,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7596579790115356,0.3214002847671509,0.3092409372329712,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.6487295627593994,0.1980327367782592,0.9156166911125184,284.9232177734375,284.95001220703125,297.4902038574219,287.7074584960937,297.2333374023437,297.134765625,284.9237976074219,1.0,0.5928063988685608,0.3797950446605682,0.3797950446605682,1.0,1.0,-2.998335838317871,0.8294163346290588,2.168919563293457,0.1558350771665573,0.8999020457267761,0.8999020457267761,0.0,191.8673248291016,196.0,38555.1875,0.0,2516.5537109375,1.0,280.94146728515625,283.5271911621094,290.66668701171875,293.1251220703125,293.1499938964844,293.1499938964844,281.25,34236.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487352967262268,1.0,0.0,0.0,3.5606346130371094,3.560657262802124,8.459566060992074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.0419921875,0.0,1953.3140869140625,1895.4371337890625,0.0,3851.561279296875,1.0,1.0,0.0,3.0,1.0,0.0
12160260,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7555814385414124,0.3195238709449768,0.2920019030570984,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8596658110618591,0.476964384317398,0.4556308686733246,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9990000128746032,0.8388994932174683,0.5267419815063477,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7560924887657166,0.3202906548976898,0.3081315159797668,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.6448949575424194,0.1965721398591995,0.908957064151764,285.10137939453125,284.95001220703125,297.4071655273437,287.6674499511719,297.2071838378906,297.1301574707031,285.10235595703125,1.0,0.5935128331184387,0.3801329135894775,0.3801329135894775,1.0,1.0,-2.9914872646331787,0.827983558177948,2.163503646850586,0.1559787690639495,0.9033941626548768,0.9033941626548768,0.0,194.50245666503903,199.0,37465.90234375,0.0,2517.228515625,1.0,281.240966796875,283.751953125,290.6013488769531,292.9691772460937,293.1499938964844,293.1499938964844,280.95001220703125,34009.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318605661392212,1.0,0.0,0.0,3.562114953994751,3.5621376037597656,8.466602139378665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.712890625,0.0,1953.191162109375,1895.4371337890625,0.0,3698.183349609375,1.0,1.0,0.0,3.0,1.0,0.0
12160320,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7555814385414124,0.3195238709449768,0.2920019030570984,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8596658110618591,0.476964384317398,0.4556308686733246,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9990000128746032,0.8388994932174683,0.5267419815063477,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7560924887657166,0.3202906548976898,0.3081315159797668,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.6448949575424194,0.1965721398591995,0.908957064151764,285.10137939453125,284.95001220703125,297.4071655273437,287.6674499511719,297.2071838378906,297.1301574707031,285.10235595703125,1.0,0.5935128331184387,0.3801329135894775,0.3801329135894775,1.0,1.0,-2.9914872646331787,0.827983558177948,2.163503646850586,0.1559787690639495,0.9033941626548768,0.9033941626548768,0.0,194.50245666503903,199.0,37465.90234375,0.0,2517.228515625,1.0,281.240966796875,283.751953125,290.6013488769531,292.9691772460937,293.1499938964844,293.1499938964844,280.95001220703125,34009.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318605661392212,1.0,0.0,0.0,3.562114953994751,3.5621376037597656,8.466602139378665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.712890625,0.0,1953.191162109375,1895.4371337890625,0.0,3698.183349609375,1.0,1.0,0.0,3.0,1.0,0.0
12160380,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7512239813804626,0.3169415593147278,0.2902213037014007,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.854779064655304,0.4736422598361969,0.4530700743198395,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.8370801210403442,0.5329796075820923,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7521983981132507,0.3184728026390075,0.3068504631519317,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6408950090408325,0.1947177797555923,0.9021838903427124,284.91162109375,284.95001220703125,297.3216552734375,287.62548828125,297.1690673828125,297.1102600097656,284.9095153808594,1.0,0.5943114757537842,0.3804707527160644,0.3804707527160644,1.0,1.0,-2.984091520309448,0.8263648748397827,2.157726764678955,0.1561713963747024,0.901386559009552,0.901386559009552,0.0,197.4604339599609,187.0,38187.69921875,0.0,2518.505126953125,1.0,280.9585266113281,283.5252380371094,290.66241455078125,293.14019775390625,293.1499938964844,293.1499938964844,280.6499938964844,34116.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436012506484984,1.0,0.0,0.0,3.561415433883667,3.5614380836486816,8.463276799375308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.1865234375,0.0,1953.2493896484373,1895.4371337890625,0.0,3805.138671875,1.0,1.0,0.0,3.0,1.0,0.0
12160440,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7512239813804626,0.3169415593147278,0.2902213037014007,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.854779064655304,0.4736422598361969,0.4530700743198395,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.8370801210403442,0.5329796075820923,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7521983981132507,0.3184728026390075,0.3068504631519317,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6408950090408325,0.1947177797555923,0.9021838903427124,284.91162109375,284.95001220703125,297.3216552734375,287.62548828125,297.1690673828125,297.1102600097656,284.9095153808594,1.0,0.5943114757537842,0.3804707527160644,0.3804707527160644,1.0,1.0,-2.984091520309448,0.8263648748397827,2.157726764678955,0.1561713963747024,0.901386559009552,0.901386559009552,0.0,197.4604339599609,187.0,38187.69921875,0.0,2518.505126953125,1.0,280.9585266113281,283.5252380371094,290.66241455078125,293.14019775390625,293.1499938964844,293.1499938964844,280.6499938964844,34116.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436012506484984,1.0,0.0,0.0,3.561415433883667,3.5614380836486816,8.463276799375308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.1865234375,0.0,1953.2493896484373,1895.4371337890625,0.0,3805.138671875,1.0,1.0,0.0,3.0,1.0,0.0
12160500,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.7498757839202881,0.3151638507843017,0.288792610168457,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8534451723098755,0.4714505970478058,0.4511992037296295,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9990000128746032,0.835310161113739,0.5333340764045715,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.7511736154556274,0.3171558082103729,0.3057564198970794,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.63962721824646,0.1934921890497207,0.8972181081771851,284.7626037597656,284.95001220703125,297.2779541015625,287.6037292480469,297.1454467773437,297.0943603515625,284.7528381347656,1.0,0.5925363302230835,0.3806396722793579,0.3806396722793579,1.0,1.0,-2.9732840061187744,0.8231273293495178,2.1501567363739014,0.1555836051702499,0.8986983299255371,0.8986983299255371,0.0,197.23483276367188,187.0,38967.95703125,0.0,2497.2705078125,1.0,280.70367431640625,283.34033203125,290.68280029296875,293.2709045410156,293.1499938964844,293.1499938964844,280.6499938964844,34266.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537248611450196,1.0,0.0,0.0,3.560443162918091,3.560466051101685,8.458656566290301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.21142578125,0.0,1953.3299560546875,1895.4371337890625,0.0,3896.45556640625,1.0,1.0,0.0,3.0,1.0,0.0
12160560,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.7490280866622925,0.3131633698940277,0.2870378196239471,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.8527700901031494,0.4689928591251373,0.4489503800868988,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.9990000128746032,0.8335124850273132,0.5319717526435852,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.75068598985672,0.3156206905841827,0.3043593168258667,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.6387616991996765,0.1920962631702423,0.8911364674568176,284.69549560546875,284.95001220703125,297.2336120605469,287.5814819335937,297.1213684082031,297.0780029296875,284.6924133300781,1.0,0.5897677540779114,0.3808134496212005,0.3808134496212005,1.0,1.0,-2.9578516483306885,0.8183299899101257,2.139521598815918,0.1543534100055694,0.8962867856025696,0.8962867856025696,0.0,195.9284210205078,175.0,38887.99609375,0.0,2462.22021484375,1.0,280.6589050292969,283.2753295898437,290.640380859375,293.1860046386719,293.1499938964844,293.1499938964844,280.95001220703125,34459.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589539766311646,1.0,0.0,0.0,3.55918288230896,3.5592057704925537,8.452669248981692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.4052734375,0.0,1953.433837890625,1895.4371337890625,0.0,3943.256103515625,1.0,1.0,0.0,3.0,1.0,0.0
12160620,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7501084208488464,0.3103956580162048,0.2840420007705688,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8544100522994995,0.4652335047721863,0.4448913931846618,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9990000128746032,0.8332560062408447,0.5240530967712402,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7522464394569397,0.3133101761341095,0.3017710149288177,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.6390684247016907,0.1897780895233154,0.8791943788528442,284.8258972167969,284.95001220703125,297.14306640625,287.5354309082031,297.0904235839844,297.0697021484375,284.8256225585937,1.0,0.5820692181587219,0.3811609745025635,0.3811609745025635,1.0,1.0,-2.922388792037964,0.8071573376655579,2.115231513977051,0.1511610150337219,0.8957241773605347,0.8957241773605347,0.0,190.46327209472656,178.0,37443.87109375,0.0,2370.594482421875,1.0,280.9414367675781,283.4549255371094,290.48779296875,292.8846130371094,293.1499938964844,293.1499938964844,281.25,34529.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453232288360596,1.0,0.0,0.0,3.5587234497070312,3.558746099472046,8.450487030131626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.3193359375,0.0,1953.471435546875,1895.4371337890625,0.0,3820.73388671875,1.0,1.0,0.0,3.0,1.0,0.0
12160680,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7501084208488464,0.3103956580162048,0.2840420007705688,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8544100522994995,0.4652335047721863,0.4448913931846618,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9990000128746032,0.8332560062408447,0.5240530967712402,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7522464394569397,0.3133101761341095,0.3017710149288177,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.6390684247016907,0.1897780895233154,0.8791943788528442,284.8258972167969,284.95001220703125,297.14306640625,287.5354309082031,297.0904235839844,297.0697021484375,284.8256225585937,1.0,0.5820692181587219,0.3811609745025635,0.3811609745025635,1.0,1.0,-2.922388792037964,0.8071573376655579,2.115231513977051,0.1511610150337219,0.8957241773605347,0.8957241773605347,0.0,190.46327209472656,178.0,37443.87109375,0.0,2370.594482421875,1.0,280.9414367675781,283.4549255371094,290.48779296875,292.8846130371094,293.1499938964844,293.1499938964844,281.25,34529.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453232288360596,1.0,0.0,0.0,3.5587234497070312,3.558746099472046,8.450487030131626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.3193359375,0.0,1953.471435546875,1895.4371337890625,0.0,3820.73388671875,1.0,1.0,0.0,3.0,1.0,0.0
12160740,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7507561445236206,0.3087781369686126,0.2823017239570617,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8551638722419739,0.4626903533935547,0.442172646522522,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.8358796834945679,0.5194421410560608,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7531014680862427,0.3119058907032013,0.300170749425888,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6389241218566895,0.1881781816482544,0.870841920375824,284.9927978515625,284.95001220703125,297.04998779296875,287.4873046875,297.0743408203125,297.08282470703125,284.9934387207031,1.0,0.5776841044425964,0.3815084993839264,0.3815084993839264,1.0,1.0,-2.8995048999786377,0.8002650141716003,2.0992398262023926,0.1491632014513015,0.8976801037788391,0.8976801037788391,0.0,187.2195281982422,181.0,36221.70703125,0.0,2313.907470703125,1.0,281.240966796875,283.6708068847656,290.41070556640625,292.7066650390625,293.1499938964844,293.1499938964844,281.54998779296875,34408.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926257312297821,1.0,0.0,0.0,3.559515953063965,3.5595388412475586,8.454252338196966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.90185546875,0.0,1953.4063720703125,1895.4371337890625,0.0,3646.78857421875,1.0,1.0,0.0,3.0,1.0,0.0
12160800,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7507561445236206,0.3087781369686126,0.2823017239570617,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8551638722419739,0.4626903533935547,0.442172646522522,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.8358796834945679,0.5194421410560608,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7531014680862427,0.3119058907032013,0.300170749425888,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6389241218566895,0.1881781816482544,0.870841920375824,284.9927978515625,284.95001220703125,297.04998779296875,287.4873046875,297.0743408203125,297.08282470703125,284.9934387207031,1.0,0.5776841044425964,0.3815084993839264,0.3815084993839264,1.0,1.0,-2.8995048999786377,0.8002650141716003,2.0992398262023926,0.1491632014513015,0.8976801037788391,0.8976801037788391,0.0,187.2195281982422,181.0,36221.70703125,0.0,2313.907470703125,1.0,281.240966796875,283.6708068847656,290.41070556640625,292.7066650390625,293.1499938964844,293.1499938964844,281.54998779296875,34408.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926257312297821,1.0,0.0,0.0,3.559515953063965,3.5595388412475586,8.454252338196966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.90185546875,0.0,1953.4063720703125,1895.4371337890625,0.0,3646.78857421875,1.0,1.0,0.0,3.0,1.0,0.0
