time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160860,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.7505539655685425,0.3076938688755035,0.2812075614929199,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.8547871112823486,0.4607885777950287,0.4402329325675964,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9990000128746032,0.8388968110084534,0.5178634524345398,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.7530549764633179,0.3110178411006927,0.2992013394832611,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.6382119655609131,0.187043011188507,0.8651600480079651,285.1723937988281,284.95001220703125,296.9544677734375,287.4375305175781,297.06060791015625,297.1003112792969,285.1733093261719,1.0,0.5753507614135742,0.3823421001434326,0.3823421001434326,1.0,1.0,-2.885958909988404,0.7977603673934937,2.08819842338562,0.1495828628540039,0.9021368622779846,0.9021368622779846,0.0,185.8976593017578,184.0,35151.5390625,0.0,2283.650634765625,1.0,281.5409545898437,283.8972473144531,290.3673400878906,292.5887451171875,293.1499938964844,293.1499938964844,281.25,34107.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091249108314514,1.0,0.0,0.0,3.561476230621338,3.5614988803863525,8.463565563943121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.92578125,0.0,1953.244384765625,1895.4371337890625,0.0,3488.48046875,1.0,1.0,0.0,3.0,1.0,0.0
12160920,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.7505539655685425,0.3076938688755035,0.2812075614929199,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.8547871112823486,0.4607885777950287,0.4402329325675964,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9990000128746032,0.8388968110084534,0.5178634524345398,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.7530549764633179,0.3110178411006927,0.2992013394832611,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.6382119655609131,0.187043011188507,0.8651600480079651,285.1723937988281,284.95001220703125,296.9544677734375,287.4375305175781,297.06060791015625,297.1003112792969,285.1733093261719,1.0,0.5753507614135742,0.3823421001434326,0.3823421001434326,1.0,1.0,-2.885958909988404,0.7977603673934937,2.08819842338562,0.1495828628540039,0.9021368622779846,0.9021368622779846,0.0,185.8976593017578,184.0,35151.5390625,0.0,2283.650634765625,1.0,281.5409545898437,283.8972473144531,290.3673400878906,292.5887451171875,293.1499938964844,293.1499938964844,281.25,34107.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091249108314514,1.0,0.0,0.0,3.561476230621338,3.5614988803863525,8.463565563943121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.92578125,0.0,1953.244384765625,1895.4371337890625,0.0,3488.48046875,1.0,1.0,0.0,3.0,1.0,0.0
12160980,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7482441067695618,0.3052781820297241,0.2795194983482361,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.852207601070404,0.4575937688350677,0.4377358257770538,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.8388488292694092,0.5197408199310303,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7511226534843445,0.309240460395813,0.2979005873203277,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6360318064689636,0.1853915005922317,0.858975350856781,284.978515625,284.95001220703125,296.8565673828125,287.38671875,297.0288391113281,297.09405517578125,284.97607421875,1.0,0.5742686986923218,0.3831757009029388,0.3831757009029388,1.0,1.0,-2.874192237854004,0.7958782315254211,2.0783140659332275,0.1503488570451736,0.9010005593299866,0.9010005593299866,0.0,186.4086761474609,187.0,35814.4921875,0.0,2265.689453125,1.0,281.258544921875,283.6663818359375,290.43133544921875,292.7642517089844,293.1499938964844,293.1499938964844,280.95001220703125,34152.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227663278579712,1.0,0.0,0.0,3.5611846446990967,3.561207294464112,8.462179721391294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.07373046875,0.0,1953.2685546875,1895.4371337890625,0.0,3614.66552734375,1.0,1.0,0.0,3.0,1.0,0.0
12161040,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7482441067695618,0.3052781820297241,0.2795194983482361,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.852207601070404,0.4575937688350677,0.4377358257770538,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.8388488292694092,0.5197408199310303,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7511226534843445,0.309240460395813,0.2979005873203277,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6360318064689636,0.1853915005922317,0.858975350856781,284.978515625,284.95001220703125,296.8565673828125,287.38671875,297.0288391113281,297.09405517578125,284.97607421875,1.0,0.5742686986923218,0.3831757009029388,0.3831757009029388,1.0,1.0,-2.874192237854004,0.7958782315254211,2.0783140659332275,0.1503488570451736,0.9010005593299866,0.9010005593299866,0.0,186.4086761474609,187.0,35814.4921875,0.0,2265.689453125,1.0,281.258544921875,283.6663818359375,290.43133544921875,292.7642517089844,293.1499938964844,293.1499938964844,280.95001220703125,34152.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227663278579712,1.0,0.0,0.0,3.5611846446990967,3.561207294464112,8.462179721391294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.07373046875,0.0,1953.2685546875,1895.4371337890625,0.0,3614.66552734375,1.0,1.0,0.0,3.0,1.0,0.0
12161100,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7460427284240723,0.3035497367382049,0.2781808972358703,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8498481512069702,0.4554288983345032,0.4359385669231415,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.9990000128746032,0.8374592661857605,0.5220704674720764,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7491929531097412,0.3079124689102173,0.2968432307243347,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.6341071724891663,0.1842433661222458,0.8545723557472229,284.8232421875,284.95001220703125,296.8067932128906,287.36090087890625,297.0059814453125,297.0816345214844,284.81280517578125,1.0,0.5739055275917053,0.3835925161838531,0.3835925161838531,1.0,1.0,-2.8666625022888184,0.7943646907806396,2.0722978115081787,0.1505214422941208,0.8986566662788391,0.8986566662788391,0.0,187.31472778320312,187.0,36479.09765625,0.0,2257.089599609375,1.0,281.003662109375,283.4737854003906,290.4485168457031,292.8878173828125,293.1499938964844,293.1499938964844,280.95001220703125,34275.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338101744651794,1.0,0.0,0.0,3.5603837966918945,3.5604066848754883,8.458374622932752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.8466796875,0.0,1953.3348388671875,1895.4371337890625,0.0,3716.015380859375,1.0,1.0,0.0,3.0,1.0,0.0
12161160,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7432827949523926,0.3015739321708679,0.2765421867370605,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.8469151854515076,0.4529756605625152,0.433790922164917,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.9990000128746032,0.8352963328361511,0.5251255035400391,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.7467345595359802,0.3063477277755737,0.2955146729946136,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.6316971182823181,0.182900920510292,0.8492079973220825,284.7579040527344,284.95001220703125,296.7564697265625,287.3348693847656,296.9798583984375,297.0647888183594,284.7551574707031,1.0,0.5735651254653931,0.383850485086441,0.383850485086441,1.0,1.0,-2.857741355895996,0.7919858694076538,2.065755605697632,0.1501364558935165,0.8966724872589111,0.8966724872589111,0.0,188.5474853515625,190.0,36442.31640625,0.0,2247.72265625,1.0,280.9590148925781,283.4105224609375,290.39947509765625,292.795654296875,293.1499938964844,293.1499938964844,281.25,34439.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394800066947936,1.0,0.0,0.0,3.5593111515045166,3.5593340396881104,8.453279178866069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.30126953125,0.0,1953.4232177734373,1895.4371337890625,0.0,3767.7158203125,1.0,1.0,0.0,3.0,1.0,0.0
12161220,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7384617924690247,0.2988266050815582,0.273836076259613,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8416168093681335,0.4492115080356598,0.4300068020820617,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.8322861790657043,0.530923068523407,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.742263913154602,0.3039731085300445,0.2931441962718963,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6271204948425293,0.1806191802024841,0.8388562798500061,284.91033935546875,284.95001220703125,296.6543273925781,287.2821044921875,296.9382019042969,297.04620361328125,284.91094970703125,1.0,0.5730800628662109,0.3843664526939392,0.3843664526939392,1.0,1.0,-2.8416123390197754,0.7877606153488159,2.05385160446167,0.1493801027536392,0.8973807692527771,0.8973807692527771,0.0,190.9381561279297,178.0,35318.65625,0.0,2231.681640625,1.0,281.2414245605469,283.6107177734375,290.2369689941406,292.49822998046875,293.1499938964844,293.1499938964844,281.54998779296875,34419.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260700345039368,1.0,0.0,0.0,3.559441089630127,3.5594639778137207,8.453896498394897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.416015625,0.0,1953.41259765625,1895.4371337890625,0.0,3645.067626953125,1.0,1.0,0.0,3.0,1.0,0.0
12161280,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7384617924690247,0.2988266050815582,0.273836076259613,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8416168093681335,0.4492115080356598,0.4300068020820617,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.8322861790657043,0.530923068523407,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.742263913154602,0.3039731085300445,0.2931441962718963,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6271204948425293,0.1806191802024841,0.8388562798500061,284.91033935546875,284.95001220703125,296.6543273925781,287.2821044921875,296.9382019042969,297.04620361328125,284.91094970703125,1.0,0.5730800628662109,0.3843664526939392,0.3843664526939392,1.0,1.0,-2.8416123390197754,0.7877606153488159,2.05385160446167,0.1493801027536392,0.8973807692527771,0.8973807692527771,0.0,190.9381561279297,178.0,35318.65625,0.0,2231.681640625,1.0,281.2414245605469,283.6107177734375,290.2369689941406,292.49822998046875,293.1499938964844,293.1499938964844,281.54998779296875,34419.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260700345039368,1.0,0.0,0.0,3.559441089630127,3.5594639778137207,8.453896498394897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.416015625,0.0,1953.41259765625,1895.4371337890625,0.0,3645.067626953125,1.0,1.0,0.0,3.0,1.0,0.0
12161340,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7388280630111694,0.2971349656581878,0.2720585763454437,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8420476317405701,0.4465650916099548,0.4272260665893554,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.9990000128746032,0.8318266868591309,0.5266366600990295,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7427976727485657,0.3024328351020813,0.2914442121982574,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6266828179359436,0.1789168268442154,0.8302295804023743,285.0827331542969,284.95001220703125,296.5502624511719,287.2284240722656,296.9094543457031,297.0461120605469,285.08306884765625,1.0,0.5680505633354187,0.3848824501037597,0.3848824501037597,1.0,1.0,-2.8185837268829346,0.781124472618103,2.037459373474121,0.1479595303535461,0.9006052017211914,0.9006052017211914,0.0,187.8642425537109,166.0,34145.91796875,0.0,2177.800048828125,1.0,281.5409851074219,283.8308410644531,290.1548156738281,292.3238830566406,293.1499938964844,293.1499938964844,281.25,34205.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076107740402222,1.0,0.0,0.0,3.560838222503662,3.560861110687256,8.460534672849462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.09326171875,0.0,1953.2972412109373,1895.4371337890625,0.0,3474.417724609375,1.0,1.0,0.0,3.0,1.0,0.0
12161400,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7388280630111694,0.2971349656581878,0.2720585763454437,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8420476317405701,0.4465650916099548,0.4272260665893554,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.9990000128746032,0.8318266868591309,0.5266366600990295,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7427976727485657,0.3024328351020813,0.2914442121982574,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6266828179359436,0.1789168268442154,0.8302295804023743,285.0827331542969,284.95001220703125,296.5502624511719,287.2284240722656,296.9094543457031,297.0461120605469,285.08306884765625,1.0,0.5680505633354187,0.3848824501037597,0.3848824501037597,1.0,1.0,-2.8185837268829346,0.781124472618103,2.037459373474121,0.1479595303535461,0.9006052017211914,0.9006052017211914,0.0,187.8642425537109,166.0,34145.91796875,0.0,2177.800048828125,1.0,281.5409851074219,283.8308410644531,290.1548156738281,292.3238830566406,293.1499938964844,293.1499938964844,281.25,34205.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076107740402222,1.0,0.0,0.0,3.560838222503662,3.560861110687256,8.460534672849462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.09326171875,0.0,1953.2972412109373,1895.4371337890625,0.0,3474.417724609375,1.0,1.0,0.0,3.0,1.0,0.0
12161460,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7411685585975647,0.2943621277809143,0.2697853744029999,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8449680209159851,0.4428763687610626,0.4239835441112518,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8314821720123291,0.5169689655303955,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7455204129219055,0.3001882135868072,0.2894343137741089,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6281145215034485,0.1768682301044464,0.8209550380706787,284.8725891113281,284.95001220703125,296.4444274902344,287.1739807128906,296.87762451171875,297.0425720214844,284.86920166015625,1.0,0.5603086948394775,0.3856169581413269,0.3856169581413269,1.0,1.0,-2.786785364151001,0.7719609141349792,2.014824628829956,0.1459406465291977,0.897955596446991,0.897955596446991,0.0,181.75157165527344,169.0,34600.12109375,0.0,2095.771728515625,1.0,281.258544921875,283.586669921875,290.2069091796875,292.4708251953125,293.1499938964844,293.1499938964844,281.54998779296875,34358.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918706715106964,1.0,0.0,0.0,3.5598416328430176,3.559864282608032,8.45579847918998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.6455078125,0.0,1953.379638671875,1895.4371337890625,0.0,3577.218505859375,1.0,1.0,0.0,3.0,1.0,0.0
12161520,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7411685585975647,0.2943621277809143,0.2697853744029999,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8449680209159851,0.4428763687610626,0.4239835441112518,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8314821720123291,0.5169689655303955,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7455204129219055,0.3001882135868072,0.2894343137741089,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6281145215034485,0.1768682301044464,0.8209550380706787,284.8725891113281,284.95001220703125,296.4444274902344,287.1739807128906,296.87762451171875,297.0425720214844,284.86920166015625,1.0,0.5603086948394775,0.3856169581413269,0.3856169581413269,1.0,1.0,-2.786785364151001,0.7719609141349792,2.014824628829956,0.1459406465291977,0.897955596446991,0.897955596446991,0.0,181.75157165527344,169.0,34600.12109375,0.0,2095.771728515625,1.0,281.258544921875,283.586669921875,290.2069091796875,292.4708251953125,293.1499938964844,293.1499938964844,281.54998779296875,34358.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918706715106964,1.0,0.0,0.0,3.5598416328430176,3.559864282608032,8.45579847918998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.6455078125,0.0,1953.379638671875,1895.4371337890625,0.0,3577.218505859375,1.0,1.0,0.0,3.0,1.0,0.0
12161580,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7408313751220703,0.2920126914978027,0.2673336267471313,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8448069095611572,0.4395344257354736,0.4204902946949005,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.8322461843490601,0.5130167603492737,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7455072402954102,0.2980919480323791,0.2872056365013122,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6272993087768555,0.1749227643013,0.8113031983375549,285.0204162597656,284.95001220703125,296.3369445800781,287.1187744140625,296.85040283203125,297.04595947265625,285.0207824707031,1.0,0.5556409955024719,0.386351466178894,0.386351466178894,1.0,1.0,-2.760595798492432,0.7647364735603333,1.9958592653274536,0.1442404389381408,0.9000939130783081,0.9000939130783081,0.0,178.78773498535156,172.0,33434.23828125,0.0,2039.20458984375,1.0,281.5414428710937,283.78369140625,290.069580078125,292.21124267578125,293.1499938964844,293.1499938964844,281.8500061035156,34234.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905120849609375,1.0,0.0,0.0,3.5606484413146973,3.560671329498291,8.459631999357953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.994140625,0.0,1953.31298828125,1895.4371337890625,0.0,3451.269775390625,1.0,1.0,0.0,3.0,1.0,0.0
12161640,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7408313751220703,0.2920126914978027,0.2673336267471313,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8448069095611572,0.4395344257354736,0.4204902946949005,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.8322461843490601,0.5130167603492737,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7455072402954102,0.2980919480323791,0.2872056365013122,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6272993087768555,0.1749227643013,0.8113031983375549,285.0204162597656,284.95001220703125,296.3369445800781,287.1187744140625,296.85040283203125,297.04595947265625,285.0207824707031,1.0,0.5556409955024719,0.386351466178894,0.386351466178894,1.0,1.0,-2.760595798492432,0.7647364735603333,1.9958592653274536,0.1442404389381408,0.9000939130783081,0.9000939130783081,0.0,178.78773498535156,172.0,33434.23828125,0.0,2039.20458984375,1.0,281.5414428710937,283.78369140625,290.069580078125,292.21124267578125,293.1499938964844,293.1499938964844,281.8500061035156,34234.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905120849609375,1.0,0.0,0.0,3.5606484413146973,3.560671329498291,8.459631999357953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.994140625,0.0,1953.31298828125,1895.4371337890625,0.0,3451.269775390625,1.0,1.0,0.0,3.0,1.0,0.0
12161700,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.7404541969299316,0.291191041469574,0.2664675414562225,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.8443652391433716,0.4382315874099731,0.4191221594810486,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9990000128746032,0.8329095244407654,0.5121889114379883,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7451837658882141,0.2972942590713501,0.2863488495349884,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.6266668438911438,0.1741347461938858,0.8073874711990356,285.153076171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8387451171875,297.0506286621094,285.1619567871094,1.0,0.5540884733200073,0.3867187201976776,0.3867187201976776,1.0,1.0,-2.751176118850708,0.7623836994171143,1.9887925386428835,0.143877312541008,0.9027174115180968,0.9027174115180968,0.0,178.02578735351562,172.0,32534.47265625,0.0,2020.5074462890625,1.0,281.7963256835937,283.9603576660156,289.9971923828125,292.02423095703125,293.1499938964844,293.1499938964844,281.8500061035156,34089.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934610486030579,1.0,0.0,0.0,3.561591863632202,3.561614513397217,8.464115239803505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.939453125,0.0,1953.2347412109373,1895.4371337890625,0.0,3342.559326171875,1.0,1.0,0.0,3.0,1.0,0.0
12161760,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.7400946617126465,0.2905470132827759,0.2658452987670898,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8438733220100403,0.4371290802955627,0.4180271923542022,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.9990000128746032,0.8336894512176514,0.5117884874343872,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.7448248863220215,0.2966462075710296,0.2856890261173248,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.6260360479354858,0.1734653264284134,0.8041664361953735,285.1977233886719,284.95001220703125,296.2279968261719,287.0628967285156,296.8279724121094,297.05694580078125,285.1985168457031,1.0,0.552979052066803,0.3872035443782806,0.3872035443782806,1.0,1.0,-2.7439639568328857,0.7610633373260498,1.982900619506836,0.1440538167953491,0.904864490032196,0.904864490032196,0.0,177.5595703125,175.0,32344.625,0.0,2006.81103515625,1.0,281.8410949707031,284.0084533691406,289.9892578125,292.0450439453125,293.1499938964844,293.1499938964844,281.54998779296875,33917.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867212533950806,1.0,0.0,0.0,3.562717914581299,3.562740564346313,8.469468184557627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.2939453125,0.0,1953.140869140625,1895.4371337890625,0.0,3279.531982421875,1.0,1.0,0.0,3.0,1.0,0.0
12161820,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7375756502151489,0.2879322171211242,0.2639462649822235,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.841049313545227,0.4336174130439758,0.4151942431926727,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.8321986794471741,0.5137300491333008,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7425077557563782,0.2944299280643463,0.2839483320713043,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6234890818595886,0.1715786606073379,0.7968133687973022,284.9987487792969,284.95001220703125,296.11773681640625,287.00640869140625,296.79052734375,297.0482177734375,284.9960632324219,1.0,0.5515943765640259,0.3881732225418091,0.3881732225418091,1.0,1.0,-2.7296853065490723,0.7584843039512634,1.9712010622024536,0.1445425748825073,0.9039682149887084,0.9039682149887084,0.0,178.01708984375,178.0,32950.4765625,0.0,1986.291259765625,1.0,281.5585021972656,283.7734069824219,290.04718017578125,292.2046203613281,293.1499938964844,293.1499938964844,281.25,33943.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994659781455994,1.0,0.0,0.0,3.562546968460083,3.5625698566436768,8.468655892102106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.75048828125,0.0,1953.1551513671875,1895.4371337890625,0.0,3398.606201171875,1.0,1.0,0.0,3.0,1.0,0.0
12161880,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7375756502151489,0.2879322171211242,0.2639462649822235,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.841049313545227,0.4336174130439758,0.4151942431926727,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.8321986794471741,0.5137300491333008,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7425077557563782,0.2944299280643463,0.2839483320713043,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6234890818595886,0.1715786606073379,0.7968133687973022,284.9987487792969,284.95001220703125,296.11773681640625,287.00640869140625,296.79052734375,297.0482177734375,284.9960632324219,1.0,0.5515943765640259,0.3881732225418091,0.3881732225418091,1.0,1.0,-2.7296853065490723,0.7584843039512634,1.9712010622024536,0.1445425748825073,0.9039682149887084,0.9039682149887084,0.0,178.01708984375,178.0,32950.4765625,0.0,1986.291259765625,1.0,281.5585021972656,283.7734069824219,290.04718017578125,292.2046203613281,293.1499938964844,293.1499938964844,281.25,33943.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994659781455994,1.0,0.0,0.0,3.562546968460083,3.5625698566436768,8.468655892102106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.75048828125,0.0,1953.1551513671875,1895.4371337890625,0.0,3398.606201171875,1.0,1.0,0.0,3.0,1.0,0.0
12161940,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7335472702980042,0.284785658121109,0.2614347636699676,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8367421627044678,0.4296413660049438,0.4118064343929291,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.9990000128746032,0.8281733393669128,0.517928421497345,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.7388131022453308,0.2917729616165161,0.2817351818084717,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.6197568774223328,0.169428750872612,0.7883027195930481,284.78790283203125,284.95001220703125,296.0254211425781,286.9591979980469,296.748046875,297.0254211425781,284.7834777832031,1.0,0.5508075952529907,0.3889768421649933,0.3889768421649933,1.0,1.0,-2.714757442474365,0.755247175693512,1.959510326385498,0.1445298939943313,0.9004061222076416,0.9004061222076416,0.0,179.60145568847656,178.0,33559.0234375,0.0,1970.14111328125,1.0,281.2666015625,283.5264587402344,290.0362548828125,292.2656555175781,293.1499938964844,293.1499938964844,281.25,34164.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151538014411926,1.0,0.0,0.0,3.5611026287078857,3.5611255168914795,8.461790912406286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.57568359375,0.0,1953.275390625,1895.4371337890625,0.0,3544.36962890625,1.0,1.0,0.0,3.0,1.0,0.0
12162000,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7325627207756042,0.2840969264507293,0.2608364820480346,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.8356968760490417,0.4287681877613067,0.4110116362571716,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9990000128746032,0.8271377682685852,0.5189980864524841,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.7379060983657837,0.2911781966686249,0.2812037169933319,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.6188323497772217,0.1689433157444,0.7862813472747803,284.7740783691406,284.95001220703125,296.0062561035156,286.94940185546875,296.73895263671875,297.0202331542969,284.7710876464844,1.0,0.550658106803894,0.3891428709030151,0.3891428709030151,1.0,1.0,-2.71130108833313,0.7544459700584412,1.9568551778793333,0.1444717794656753,0.8998346924781799,0.8998346924781799,0.0,180.0206298828125,181.0,33521.8828125,0.0,1966.6627197265625,1.0,281.259033203125,283.513671875,290.0141906738281,292.23114013671875,293.1499938964844,293.1499938964844,280.95001220703125,34209.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163559079170228,1.0,0.0,0.0,3.560809135437012,3.560832023620605,8.460395974907442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.62841796875,0.0,1953.2996826171875,1895.4371337890625,0.0,3555.490966796875,1.0,1.0,0.0,3.0,1.0,0.0
12162060,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.7286397218704224,0.2812212407588959,0.2585216462612152,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306396484375,0.831527054309845,0.4251746237277984,0.4079267978668213,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.9990000128746032,0.8222240805625916,0.5234339237213135,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.7342706918716431,0.2887099683284759,0.279119610786438,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403747558594,0.6150413155555725,0.1669546365737915,0.7783178091049194,284.5310974121094,284.95001220703125,295.9345703125,286.91278076171875,296.57794189453125,296.9997253417969,284.5171203613281,1.0,0.55006343126297,0.5450698733329773,0.5450698733329773,0.7447406053543091,1.0,-2.698073625564575,1.081771969795227,1.6163015365600586,0.4743094444274902,0.8941538333892822,0.8941538333892822,0.0,181.8627014160156,181.0,33595.48046875,0.0,1953.2872314453125,1.0,280.9828796386719,283.25927734375,289.9919128417969,292.2721862792969,293.1499938964844,293.1499938964844,280.95001220703125,34564.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276398420333862,1.0,0.0,0.0,3.558494806289673,3.5585176944732666,8.449401889265573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.5322265625,0.0,1953.490234375,1895.4371337890625,0.0,3659.489013671875,1.0,1.0,0.0,3.0,1.0,0.0
12162120,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.444091796875,0.7261391282081604,0.279380202293396,0.2569896280765533,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.8289179801940918,0.4229021966457367,0.4059258103370666,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.9990000128746032,0.8186588883399963,0.526159942150116,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4439392089844,0.73198401927948,0.287132054567337,0.2777507603168487,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482421875,0.6125742197036743,0.1656971871852874,0.7731730341911316,284.4423217773437,284.95001220703125,295.89373779296875,286.8919372558594,296.4764099121094,296.9886779785156,284.4327392578125,1.0,0.5497058033943176,0.633485734462738,0.633485734462738,0.6000000238418579,1.0,-2.689277410507202,1.274875283241272,1.4144022464752195,0.6690773963928223,0.8907201886177063,0.8907201886177063,0.0,182.989990234375,169.0,33131.48828125,0.0,1944.6793212890625,1.0,280.9590148925781,283.1965637207031,289.9353332519531,292.1628112792969,293.1499938964844,293.1499938964844,281.25,34830.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285886883735656,1.0,0.0,0.0,3.556758403778076,3.55678129196167,8.44115788822819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.5126953125,0.0,1953.6317138671875,1895.4371337890625,0.0,3668.1982421875,1.0,1.0,0.0,3.0,1.0,0.0
12162180,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.7241466641426086,0.2770554721355438,0.2547221183776855,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048828125,0.8270249366760254,0.4199279546737671,0.4029510915279388,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058288574219,0.9990000128746032,0.8139443397521973,0.5261633992195129,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037841796875,0.7302915453910828,0.2850542068481445,0.2756737172603607,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007629394531,0.6103547811508179,0.163982480764389,0.7652040123939514,284.5047302246094,284.95001220703125,295.8348693847656,286.86187744140625,296.2536315917969,296.9797668457031,284.5085754394531,1.0,0.5470296144485474,0.7605440020561218,0.7605440020561218,0.3919999897480011,1.0,-2.670922040939331,1.7209181785583496,0.9500038027763368,1.1183669567108154,0.888139545917511,0.888139545917511,0.0,182.4734649658203,169.0,31733.533203125,0.0,1915.0560302734373,1.0,281.20263671875,283.3229675292969,289.78863525390625,291.8368835449219,293.1499938964844,293.1499938964844,281.25,35087.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151756167411804,1.0,0.0,0.0,3.5550827980041504,3.5551059246063232,8.433207199232129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.92822265625,0.0,1953.7669677734373,1895.4371337890625,0.0,3544.571044921875,1.0,1.0,0.0,3.0,1.0,0.0
12162240,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884033203125,0.7238272428512573,0.2753377258777618,0.2529844939708709,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.8268892765045166,0.4176077246665954,0.4005594849586487,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.9990000128746032,0.810811460018158,0.5233168005943298,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883117675781,0.7301273345947266,0.283436506986618,0.273982286453247,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4904479980469,0.6095755100250244,0.1625806838274002,0.7583253979682922,284.4874572753906,284.95001220703125,295.7803039550781,286.8340759277344,295.9803771972656,296.9759826660156,284.4819030761719,1.0,0.5438047647476196,0.8778285980224609,0.8778285980224609,0.2000000029802322,1.0,-2.652247905731201,2.2346370220184326,0.4176108837127685,1.6345951557159424,0.8850573897361755,0.8850573897361755,0.0,180.59048461914065,157.0,30947.498046875,0.0,1880.0391845703125,1.0,281.2414245605469,283.3255615234375,289.7305908203125,291.7575378417969,293.1499938964844,293.1499938964844,281.54998779296875,35297.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031935930252076,1.0,0.0,0.0,3.5537121295928955,3.5537352561950684,8.42670544898283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.55517578125,0.0,1953.8768310546875,1895.4371337890625,0.0,3433.3349609375,1.0,1.0,0.0,3.0,1.0,0.0
12162300,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57135009765625,0.7243645787239075,0.2737741768360138,0.2513586282730102,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.572998046875,0.8276902437210083,0.4154422879219055,0.3982751071453094,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.9990000128746032,0.8086321949958801,0.5187127590179443,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.7307760119438171,0.2819207608699798,0.2723557353019714,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.6095381379127502,0.1612342447042465,0.7515237927436829,284.57275390625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9734191894531,284.5797119140625,1.0,0.5397951006889343,1.0,1.0,0.0,1.0,-2.6319003105163574,2.631873846054077,2.65249746007612e-05,2.0347821712493896,0.8833328485488892,0.8833328485488892,0.0,177.7976837158203,157.0,29594.328125,0.0,1838.78515625,1.0,281.4961242675781,283.4688720703125,289.6387023925781,291.5141296386719,293.1499938964844,293.1499938964844,281.54998779296875,35483.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833179473876953,1.0,0.0,0.0,3.552495002746582,3.552517890930176,8.420933568231703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.8837890625,0.0,1953.9737548828125,1895.4371337890625,0.0,3247.666748046875,1.0,1.0,0.0,3.0,1.0,0.0
12162360,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055908203125,0.7255075573921204,0.2725081741809845,0.2500212788581848,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055603027344,0.8290985226631165,0.4135780334472656,0.3963092267513275,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60552978515625,0.9990000128746032,0.8076136112213135,0.5133349299430847,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055908203125,0.7319519519805908,0.2806176245212555,0.2709421217441559,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60546875,0.6100150346755981,0.1600416004657745,0.7453739047050476,284.6055603027344,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9725952148437,284.60504150390625,1.0,0.5352230072021484,1.0,1.0,0.0,1.0,-2.6123805046081543,2.612375020980835,5.490987859957386e-06,2.019601583480835,0.8814125657081604,0.8814125657081604,0.0,174.39222717285156,145.0,29244.626953125,0.0,1794.641357421875,1.0,281.5408935546875,283.507568359375,289.6221923828125,291.5018005371094,293.1499938964844,293.1499938964844,281.8500061035156,35623.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680555820465088,1.0,0.0,0.0,3.551578998565674,3.551601886749268,8.416591299464926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.5068359375,0.0,1954.046142578125,1895.4371337890625,0.0,3104.570556640625,1.0,1.0,0.0,3.0,1.0,0.0
12162420,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7299451231956482,0.2706663310527801,0.24790920317173,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8342148065567017,0.4105378687381744,0.3929658830165863,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.9990000128746032,0.80865478515625,0.4990396499633789,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7363428473472595,0.2785470485687256,0.2685473263263702,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.6129795908927917,0.1581184267997741,0.7347311973571777,284.7864990234375,284.95001220703125,295.5513610839844,286.7174987792969,295.5538635253906,296.9757080078125,284.7860107421875,1.0,0.5249302983283997,1.0,1.0,0.0,1.0,-2.572981595993042,2.5729761123657227,5.325867277861107e-06,1.9889131784439087,0.880774974822998,0.880774974822998,0.0,165.93211364746094,148.0,28033.6875,0.0,1700.3389892578125,1.0,281.84088134765625,283.726318359375,289.5811767578125,291.36944580078125,293.1499938964844,293.1499938964844,282.1499938964844,35702.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370516896247864,1.0,0.0,0.0,3.551063537597656,3.551086664199829,8.414148737756477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.83642578125,0.0,1954.0867919921875,1895.4371337890625,0.0,2814.181640625,1.0,1.0,0.0,3.0,1.0,0.0
12162480,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7299451231956482,0.2706663310527801,0.24790920317173,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8342148065567017,0.4105378687381744,0.3929658830165863,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.9990000128746032,0.80865478515625,0.4990396499633789,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7363428473472595,0.2785470485687256,0.2685473263263702,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.6129795908927917,0.1581184267997741,0.7347311973571777,284.7864990234375,284.95001220703125,295.5513610839844,286.7174987792969,295.5538635253906,296.9757080078125,284.7860107421875,1.0,0.5249302983283997,1.0,1.0,0.0,1.0,-2.572981595993042,2.5729761123657227,5.325867277861107e-06,1.9889131784439087,0.880774974822998,0.880774974822998,0.0,165.93211364746094,148.0,28033.6875,0.0,1700.3389892578125,1.0,281.84088134765625,283.726318359375,289.5811767578125,291.36944580078125,293.1499938964844,293.1499938964844,282.1499938964844,35702.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370516896247864,1.0,0.0,0.0,3.551063537597656,3.551086664199829,8.414148737756477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.83642578125,0.0,1954.0867919921875,1895.4371337890625,0.0,2814.181640625,1.0,1.0,0.0,3.0,1.0,0.0
12162540,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7322543859481812,0.2696307003498077,0.2467124462127685,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8366943597793579,0.4085071086883545,0.3907740712165832,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.8114710450172424,0.4915656745433807,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7385181188583374,0.2772271633148193,0.2670516669750213,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.6142531037330627,0.156906709074974,0.7281507253646851,284.97137451171875,284.95001220703125,295.45587158203125,286.6689758300781,295.4584045410156,296.9817810058594,284.973388671875,1.0,0.5196414589881897,1.0,1.0,0.0,1.0,-2.5502097606658936,2.5502045154571533,5.231314844422741e-06,1.9709547758102417,0.882586658000946,0.882586658000946,0.0,161.5133514404297,148.0,27028.408203125,0.0,1649.041015625,1.0,282.1332397460937,283.9468078613281,289.5448608398437,291.2548828125,293.1499938964844,293.1499938964844,282.1499938964844,35587.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149121403694153,1.0,0.0,0.0,3.551813125610352,3.5518360137939453,8.417700883001089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.51953125,0.0,1954.0277099609373,1895.4371337890625,0.0,2608.50048828125,1.0,1.0,0.0,3.0,1.0,0.0
12162600,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7325833439826965,0.2694254219532013,0.2465272098779678,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8370141386985779,0.4081025421619415,0.3903881311416626,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9990000128746032,0.8120307326316833,0.4904814660549164,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7388048768043518,0.276966392993927,0.2667954266071319,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.6143884062767029,0.1566748619079589,0.7270187139511108,284.9757385253906,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,296.9831848144531,284.9759521484375,1.0,0.5188022255897522,1.0,1.0,0.0,1.0,-2.5465517044067383,2.546546459197998,5.216223144088872e-06,1.968078851699829,0.8827000260353088,0.8827000260353088,0.0,160.86566162109375,151.0,26949.755859375,0.0,1641.143798828125,1.0,282.1408996582031,283.9522705078125,289.5540771484375,291.2720031738281,293.1499938964844,293.1499938964844,282.45001220703125,35571.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129141926765442,1.0,0.0,0.0,3.551917791366577,3.551940679550171,8.418197126047744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.2958984375,0.0,1954.0194091796875,1895.4371337890625,0.0,2590.055419921875,1.0,1.0,0.0,3.0,1.0,0.0
12162660,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.7335233688354492,0.2685157060623169,0.2455814778804779,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8377370238304138,0.4061127305030823,0.3883452415466308,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.9990000128746032,0.8153781890869141,0.4865729212760925,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7394787073135376,0.2756741940975189,0.2654453814029693,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.614355742931366,0.1554868221282959,0.7211115956306458,285.1734924316406,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9922790527344,285.17401123046875,1.0,0.5152649283409119,1.0,1.0,0.0,1.0,-2.529537916183472,2.5295329093933105,5.14623479830334e-06,1.9546581506729128,0.8873260021209717,0.8873260021209717,0.0,158.40911865234375,154.0,25963.24609375,-0.0,1607.0728759765625,1.0,282.44091796875,284.1845092773437,289.5201721191406,291.17877197265625,293.1499938964844,293.1499938964844,282.75,35225.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938300967216492,1.0,0.0,0.0,3.5541787147521973,3.554201602935791,8.428917226410704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.35888671875,0.0,1953.8394775390625,1895.4371337890625,0.0,2415.15478515625,1.0,1.0,0.0,3.0,1.0,0.0
