time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162720,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.7335233688354492,0.2685157060623169,0.2455814778804779,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8377370238304138,0.4061127305030823,0.3883452415466308,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.9990000128746032,0.8153781890869141,0.4865729212760925,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7394787073135376,0.2756741940975189,0.2654453814029693,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.614355742931366,0.1554868221282959,0.7211115956306458,285.1734924316406,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9922790527344,285.17401123046875,1.0,0.5152649283409119,1.0,1.0,0.0,1.0,-2.529537916183472,2.5295329093933105,5.14623479830334e-06,1.9546581506729128,0.8873260021209717,0.8873260021209717,0.0,158.40911865234375,154.0,25963.24609375,-0.0,1607.0728759765625,1.0,282.44091796875,284.1845092773437,289.5201721191406,291.17877197265625,293.1499938964844,293.1499938964844,282.75,35225.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938300967216492,1.0,0.0,0.0,3.5541787147521973,3.554201602935791,8.428917226410704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.35888671875,0.0,1953.8394775390625,1895.4371337890625,0.0,2415.15478515625,1.0,1.0,0.0,3.0,1.0,0.0
12162780,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.7332577705383301,0.2677948772907257,0.2448865324258804,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.8370664119720459,0.404470145702362,0.3867118954658508,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.9990000128746032,0.8181802034378052,0.4857657849788666,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.7389106750488281,0.2745729386806488,0.2643519043922424,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.613279402256012,0.1544397622346878,0.7162097096443176,285.37603759765625,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,297.00164794921875,285.37677001953125,1.0,0.5135370492935181,1.0,1.0,0.0,1.0,-2.518562793731689,2.518557548522949,5.101248007122194e-06,1.945953130722046,0.894686222076416,0.894686222076416,0.0,157.64715576171875,157.0,25036.673828125,-0.0,1588.8353271484375,1.0,282.7409362792969,284.42041015625,289.4757385253906,291.0795288085937,293.1499938964844,293.1499938964844,283.04998779296875,34681.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775399088859558,1.0,0.0,0.0,3.557731866836548,3.5577547550201416,8.445778689747385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.525390625,0.0,1953.552490234375,1895.4371337890625,0.0,2268.08056640625,1.0,1.0,0.0,3.0,1.0,0.0
12162840,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.7332577705383301,0.2677948772907257,0.2448865324258804,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.8370664119720459,0.404470145702362,0.3867118954658508,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.9990000128746032,0.8181802034378052,0.4857657849788666,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.7389106750488281,0.2745729386806488,0.2643519043922424,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.613279402256012,0.1544397622346878,0.7162097096443176,285.37603759765625,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,297.00164794921875,285.37677001953125,1.0,0.5135370492935181,1.0,1.0,0.0,1.0,-2.518562793731689,2.518557548522949,5.101248007122194e-06,1.945953130722046,0.894686222076416,0.894686222076416,0.0,157.64715576171875,157.0,25036.673828125,-0.0,1588.8353271484375,1.0,282.7409362792969,284.42041015625,289.4757385253906,291.0795288085937,293.1499938964844,293.1499938964844,283.04998779296875,34681.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775399088859558,1.0,0.0,0.0,3.557731866836548,3.5577547550201416,8.445778689747385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.525390625,0.0,1953.552490234375,1895.4371337890625,0.0,2268.08056640625,1.0,1.0,0.0,3.0,1.0,0.0
12162900,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.7327191233634949,0.267458438873291,0.2445594072341919,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.8362857699394226,0.4037105143070221,0.3859647512435913,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.9990000128746032,0.8192973136901855,0.4862741231918335,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.7382319569587708,0.2740608155727386,0.2638478577136993,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.6123908758163452,0.1539439111948013,0.7139438390731812,285.52978515625,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,297.007080078125,285.5414123535156,1.0,0.5131635069847107,1.0,1.0,0.0,1.0,-2.51455307006836,2.5145480632781982,5.084837084723404e-06,1.94275963306427,0.9000188112258911,0.9000188112258911,0.0,157.7512664794922,157.0,24322.958984375,-0.0,1583.844970703125,1.0,282.9962158203125,284.60809326171875,289.4200134277344,290.9325866699219,293.1499938964844,293.1499938964844,283.04998779296875,34337.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670859694480896,1.0,0.0,0.0,3.5599799156188965,3.5600028038024902,8.456456725980388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.449951171875,0.0,1953.3681640625,1895.4371337890625,0.0,2175.005615234375,1.0,1.0,0.0,3.0,1.0,0.0
12162960,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.732134222984314,0.2671935260295868,0.2443471103906631,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.8354161381721497,0.4030267894268036,0.3853455781936645,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.9990000128746032,0.8203437328338623,0.4871120750904083,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.7374839782714844,0.2736133337020874,0.2634413242340088,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.6114352345466614,0.1534916758537292,0.7119746208190918,285.5818786621094,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,297.0131530761719,285.58270263671875,1.0,0.5130577683448792,1.0,1.0,0.0,1.0,-2.511704921722412,2.511699914932251,5.0731505325529724e-06,1.9404677152633667,0.9048128724098206,0.9048128724098206,0.0,158.05201721191406,160.0,24149.7734375,-0.0,1581.2786865234375,1.0,283.0410461425781,284.65875244140625,289.4232788085937,290.9741516113281,293.1499938964844,293.1499938964844,282.75,33967.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623881697654724,1.0,0.0,0.0,3.5623903274536133,3.562412977218628,8.467910674880841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.4951171875,0.0,1953.168212890625,1895.4371337890625,0.0,2133.55224609375,1.0,1.0,0.0,3.0,1.0,0.0
12163020,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.728958010673523,0.2649866640567779,0.2429550290107727,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8316982388496399,0.399914413690567,0.3830744326114654,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.9990000128746032,0.8183440566062927,0.4912192821502685,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.7342826724052429,0.2715447545051574,0.2619550824165344,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.6078765988349915,0.1518835723400116,0.706263542175293,285.341796875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.01251220703125,285.3379821777344,1.0,0.5132527947425842,1.0,1.0,0.0,1.0,-2.503596544265747,2.503591537475586,5.040324595029233e-06,1.934132695198059,0.9081937074661256,0.9081937074661256,0.0,159.74813842773438,163.0,24443.3359375,-0.0,1577.572998046875,1.0,282.75848388671875,284.4024658203125,289.4972839355469,291.1417541503906,293.1499938964844,293.1499938964844,282.45001220703125,33688.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824774980545044,1.0,0.0,0.0,3.5642082691192627,3.5642309188842773,8.476555990455381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.8818359375,0.0,1953.015869140625,1895.4371337890625,0.0,2312.41259765625,1.0,1.0,0.0,3.0,1.0,0.0
12163080,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.728958010673523,0.2649866640567779,0.2429550290107727,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8316982388496399,0.399914413690567,0.3830744326114654,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.9990000128746032,0.8183440566062927,0.4912192821502685,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.7342826724052429,0.2715447545051574,0.2619550824165344,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.6078765988349915,0.1518835723400116,0.706263542175293,285.341796875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.01251220703125,285.3379821777344,1.0,0.5132527947425842,1.0,1.0,0.0,1.0,-2.503596544265747,2.503591537475586,5.040324595029233e-06,1.934132695198059,0.9081937074661256,0.9081937074661256,0.0,159.74813842773438,163.0,24443.3359375,-0.0,1577.572998046875,1.0,282.75848388671875,284.4024658203125,289.4972839355469,291.1417541503906,293.1499938964844,293.1499938964844,282.45001220703125,33688.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824774980545044,1.0,0.0,0.0,3.5642082691192627,3.5642309188842773,8.476555990455381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.8818359375,0.0,1953.015869140625,1895.4371337890625,0.0,2312.41259765625,1.0,1.0,0.0,3.0,1.0,0.0
12163140,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.722964346408844,0.2611412107944488,0.2399631291627884,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8251968026161194,0.3949527740478515,0.3788942992687225,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.8113536238670349,0.4982870817184448,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7286853790283203,0.2682121098041534,0.2592097222805023,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6017409563064575,0.1494007408618927,0.6966931819915771,285.0719299316406,284.95001220703125,294.85791015625,286.3663330078125,294.8605041503906,297.0053100585937,285.0677795410156,1.0,0.5134487748146057,1.0,1.0,0.0,1.0,-2.4886796474456787,2.4886746406555176,4.98029794471222e-06,1.9225192070007324,0.9076941609382628,0.9076941609382628,0.0,162.67730712890625,166.0,24691.318359375,-0.0,1569.972900390625,1.0,282.4589538574219,284.1199645996094,289.4525756835937,291.1430969238281,293.1499938964844,293.1499938964844,282.1499938964844,33690.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043687343597412,1.0,0.0,0.0,3.564197063446045,3.5642199516296387,8.476503126075841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.1923828125,0.0,1953.0167236328125,1895.4371337890625,0.0,2511.434326171875,1.0,1.0,0.0,3.0,1.0,0.0
12163200,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.722964346408844,0.2611412107944488,0.2399631291627884,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8251968026161194,0.3949527740478515,0.3788942992687225,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.8113536238670349,0.4982870817184448,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7286853790283203,0.2682121098041534,0.2592097222805023,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6017409563064575,0.1494007408618927,0.6966931819915771,285.0719299316406,284.95001220703125,294.85791015625,286.3663330078125,294.8605041503906,297.0053100585937,285.0677795410156,1.0,0.5134487748146057,1.0,1.0,0.0,1.0,-2.4886796474456787,2.4886746406555176,4.98029794471222e-06,1.9225192070007324,0.9076941609382628,0.9076941609382628,0.0,162.67730712890625,166.0,24691.318359375,-0.0,1569.972900390625,1.0,282.4589538574219,284.1199645996094,289.4525756835937,291.1430969238281,293.1499938964844,293.1499938964844,282.1499938964844,33690.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043687343597412,1.0,0.0,0.0,3.564197063446045,3.5642199516296387,8.476503126075841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.1923828125,0.0,1953.0167236328125,1895.4371337890625,0.0,2511.434326171875,1.0,1.0,0.0,3.0,1.0,0.0
12163260,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.7154083251953125,0.2564665377140045,0.2360575050115585,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.8174505233764648,0.3892329037189483,0.3738270103931427,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.9990000128746032,0.8009304404258728,0.5066695809364319,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.7218481302261353,0.2641211450099945,0.2556756138801574,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.593916654586792,0.1462546437978744,0.6840818524360657,284.7979431152344,284.95001220703125,294.742919921875,286.3084411621094,294.7455139160156,296.9924621582031,284.7935791015625,1.0,0.5133980512619019,1.0,1.0,0.0,1.0,-2.468575954437256,2.468571186065674,4.899992745777126e-06,1.9068727493286133,0.9035112261772156,0.9035112261772156,0.0,166.13949584960938,154.0,24891.37109375,-0.0,1557.755615234375,1.0,282.15899658203125,283.8343200683594,289.36358642578125,291.0739440917969,293.1499938964844,293.1499938964844,281.8500061035156,33947.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188445568084717,1.0,0.0,0.0,3.562519073486328,3.562541961669922,8.46852344693616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.623046875,0.0,1953.157470703125,1895.4371337890625,0.0,2644.8681640625,1.0,1.0,0.0,3.0,1.0,0.0
12163320,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.7154083251953125,0.2564665377140045,0.2360575050115585,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.8174505233764648,0.3892329037189483,0.3738270103931427,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.9990000128746032,0.8009304404258728,0.5066695809364319,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.7218481302261353,0.2641211450099945,0.2556756138801574,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.593916654586792,0.1462546437978744,0.6840818524360657,284.7979431152344,284.95001220703125,294.742919921875,286.3084411621094,294.7455139160156,296.9924621582031,284.7935791015625,1.0,0.5133980512619019,1.0,1.0,0.0,1.0,-2.468575954437256,2.468571186065674,4.899992745777126e-06,1.9068727493286133,0.9035112261772156,0.9035112261772156,0.0,166.13949584960938,154.0,24891.37109375,-0.0,1557.755615234375,1.0,282.15899658203125,283.8343200683594,289.36358642578125,291.0739440917969,293.1499938964844,293.1499938964844,281.8500061035156,33947.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188445568084717,1.0,0.0,0.0,3.562519073486328,3.562541961669922,8.46852344693616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.623046875,0.0,1953.157470703125,1895.4371337890625,0.0,2644.8681640625,1.0,1.0,0.0,3.0,1.0,0.0
12163380,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809326171875,0.7124545574188232,0.2535292506217956,0.2335167676210403,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779724121094,0.814686119556427,0.3855671286582947,0.3705043494701385,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.575439453125,0.9990000128746032,0.7938910126686096,0.507546603679657,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.7192938327789307,0.2614367604255676,0.2532502114772796,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879821777344,0.5904738306999207,0.1441006809473037,0.6749391555786133,284.5783996582031,284.95001220703125,294.6741638183594,286.2738952636719,294.6767883300781,296.98291015625,284.5660705566406,1.0,0.5105729103088379,1.0,1.0,0.0,1.0,-2.4487009048461914,2.4486961364746094,4.821570200874703e-06,1.8915674686431885,0.8985318541526794,0.8985318541526794,0.0,165.93006896972656,154.0,25161.81640625,-0.0,1530.6187744140625,1.0,281.8876037597656,283.5944519042969,289.3371887207031,291.1025085449219,293.1499938964844,293.1499938964844,281.8500061035156,34252.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270662426948547,1.0,0.0,0.0,3.5605289936065674,3.560551881790161,8.459064702037722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.8037109375,0.0,1953.3228759765625,1895.4371337890625,0.0,2721.152587890625,1.0,1.0,0.0,3.0,1.0,0.0
12163440,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51580810546875,0.7110128998756409,0.2515236437320709,0.2316896766424179,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.8134759068489075,0.3830407559871673,0.3681132793426513,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136108398437,0.9990000128746032,0.7893638014793396,0.5066129565238953,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51568603515625,0.7181171178817749,0.2595750689506531,0.2514858543872833,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.5885869264602661,0.1425750255584716,0.6681424975395203,284.5148010253906,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9759521484375,284.5096130371094,1.0,0.5078738927841187,1.0,1.0,0.0,1.0,-2.432230234146118,2.432225465774536,4.75691649626242e-06,1.8788001537323,0.895506739616394,0.895506739616394,0.0,164.9321746826172,142.0,24953.0703125,-0.0,1504.9818115234375,1.0,281.8590087890625,283.5408630371094,289.2752685546875,290.9908447265625,293.1499938964844,293.1499938964844,282.1499938964844,34490.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267934918403625,1.0,0.0,0.0,3.5589816570281982,3.559004545211792,8.451714847979019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.1396484375,0.0,1953.4503173828125,1895.4371337890625,0.0,2718.61669921875,1.0,1.0,0.0,3.0,1.0,0.0
12163500,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322326660156,0.7101054787635803,0.2494867295026779,0.2295549213886261,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.8128733038902283,0.3803275823593139,0.3652487695217132,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.9990000128746032,0.7850800156593323,0.5038272738456726,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.7174210548400879,0.2575521469116211,0.2493457049131393,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.5869002342224121,0.1408246308565139,0.6595841646194458,284.634521484375,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.9692077636719,284.644775390625,1.0,0.5037586092948914,1.0,1.0,0.0,1.0,-2.410024881362915,2.410020351409912,4.67036488771555e-06,1.8615330457687376,0.8945063352584839,0.8945063352584839,0.0,162.837158203125,142.0,24113.142578125,-0.0,1467.7919921875,1.0,282.0992431640625,283.70025634765625,289.128662109375,290.6949768066406,293.1499938964844,293.1499938964844,282.1499938964844,34627.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113791942596436,1.0,0.0,0.0,3.558084487915039,3.558107376098633,8.447453296867025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.723388671875,0.0,1953.523681640625,1895.4371337890625,0.0,2575.900390625,1.0,1.0,0.0,3.0,1.0,0.0
12163560,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.7106829285621643,0.247962549328804,0.2279179543256759,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8136769533157349,0.3781294226646423,0.3628939688205719,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.9990000128746032,0.7824054956436157,0.4990464448928833,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.7179571390151978,0.2559102773666382,0.2475569397211074,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.5864203572273254,0.1393378376960754,0.6519576907157898,284.6726379394531,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9656066894531,284.67205810546875,1.0,0.4990429878234863,1.0,1.0,0.0,1.0,-2.388173818588257,2.388169288635254,4.58595741292811e-06,1.8445188999176023,0.8930962681770325,0.8930962681770325,0.0,159.78976440429688,130.0,23792.29296875,-0.0,1427.739990234375,1.0,282.1415710449219,283.7388000488281,289.0740051269531,290.6415405273437,293.1499938964844,293.1499938964844,282.45001220703125,34707.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974420189857483,1.0,0.0,0.0,3.5575602054595947,3.5575830936431885,8.444963555120921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.30517578125,0.0,1953.5665283203125,1895.4371337890625,0.0,2448.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
12163620,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.714722216129303,0.2457041144371032,0.2254209220409393,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8181765079498291,0.3745849728584289,0.3590421974658966,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.7805608510971069,0.485264241695404,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7216179370880127,0.2532930672168731,0.2446247339248657,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.5883064270019531,0.1369765549898147,0.639201283454895,284.8583374023437,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9652404785156,284.8580627441406,1.0,0.4883238077163696,1.0,1.0,0.0,1.0,-2.3451414108276367,2.345137119293213,4.422079200594453e-06,1.8110138177871704,0.8934294581413269,0.8934294581413269,0.0,151.7890167236328,133.0,22652.232421875,-0.0,1342.68603515625,1.0,282.44097900390625,283.9612731933594,288.98553466796875,290.4534606933594,293.1499938964844,293.1499938964844,282.75,34707.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623931169509888,1.0,0.0,0.0,3.5575613975524902,3.557584285736084,8.444969807896996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.159423828125,0.0,1953.56640625,1895.4371337890625,0.0,2133.595458984375,1.0,1.0,0.0,3.0,1.0,0.0
12163680,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.714722216129303,0.2457041144371032,0.2254209220409393,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8181765079498291,0.3745849728584289,0.3590421974658966,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.7805608510971069,0.485264241695404,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7216179370880127,0.2532930672168731,0.2446247339248657,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.5883064270019531,0.1369765549898147,0.639201283454895,284.8583374023437,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9652404785156,284.8580627441406,1.0,0.4883238077163696,1.0,1.0,0.0,1.0,-2.3451414108276367,2.345137119293213,4.422079200594453e-06,1.8110138177871704,0.8934294581413269,0.8934294581413269,0.0,151.7890167236328,133.0,22652.232421875,-0.0,1342.68603515625,1.0,282.44097900390625,283.9612731933594,288.98553466796875,290.4534606933594,293.1499938964844,293.1499938964844,282.75,34707.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623931169509888,1.0,0.0,0.0,3.5575613975524902,3.557584285736084,8.444969807896996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.159423828125,0.0,1953.56640625,1895.4371337890625,0.0,2133.595458984375,1.0,1.0,0.0,3.0,1.0,0.0
12163740,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7170587182044983,0.244054690003395,0.2236812859773636,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8206236362457275,0.3717433512210846,0.3560722470283508,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9990000128746032,0.7812331914901733,0.4766957461833954,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7235903143882751,0.251235693693161,0.2424161583185196,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.5890955328941345,0.1352530121803283,0.6300896406173706,285.0533752441406,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9712219238281,285.0538330078125,1.0,0.4817162156105041,1.0,1.0,0.0,1.0,-2.3155763149261475,2.315572023391724,4.3109580474265385e-06,1.7878037691116333,0.8964135050773621,0.8964135050773621,0.0,146.82901000976562,136.0,21636.451171875,-0.0,1287.9271240234375,1.0,282.740966796875,284.1918640136719,288.9469299316406,290.34033203125,293.1499938964844,293.1499938964844,283.04998779296875,34509.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731601893901825,1.0,0.0,0.0,3.558852195739746,3.55887508392334,8.451099233752757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.647705078125,0.0,1953.4609375,1895.4371337890625,0.0,1868.5106201171875,1.0,1.0,0.0,3.0,1.0,0.0
12163800,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7170587182044983,0.244054690003395,0.2236812859773636,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8206236362457275,0.3717433512210846,0.3560722470283508,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9990000128746032,0.7812331914901733,0.4766957461833954,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7235903143882751,0.251235693693161,0.2424161583185196,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.5890955328941345,0.1352530121803283,0.6300896406173706,285.0533752441406,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9712219238281,285.0538330078125,1.0,0.4817162156105041,1.0,1.0,0.0,1.0,-2.3155763149261475,2.315572023391724,4.3109580474265385e-06,1.7878037691116333,0.8964135050773621,0.8964135050773621,0.0,146.82901000976562,136.0,21636.451171875,-0.0,1287.9271240234375,1.0,282.740966796875,284.1918640136719,288.9469299316406,290.34033203125,293.1499938964844,293.1499938964844,283.04998779296875,34509.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731601893901825,1.0,0.0,0.0,3.558852195739746,3.55887508392334,8.451099233752757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.647705078125,0.0,1953.4609375,1895.4371337890625,0.0,1868.5106201171875,1.0,1.0,0.0,3.0,1.0,0.0
12163860,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.7176750898361206,0.2427270412445068,0.2223596274852752,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.8210602402687073,0.3693041801452636,0.3536216616630554,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.9990000128746032,0.7819952368736267,0.4726108610630035,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.7238552570343018,0.2494727373123169,0.2406219840049743,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.5885685086250305,0.1338773369789123,0.6232491731643677,285.25701904296875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9799499511719,285.2578125,1.0,0.4777314066886902,1.0,1.0,0.0,1.0,-2.2957592010498047,2.29575514793396,4.237394477968337e-06,1.7722952365875244,0.9021762013435364,0.9021762013435364,0.0,144.32083129882812,139.0,20716.25390625,-0.0,1255.085205078125,1.0,283.0409851074219,284.4288024902344,288.9203186035156,290.2548217773437,293.1499938964844,293.1499938964844,282.75,34115.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068610191345215,1.0,0.0,0.0,3.5614259243011475,3.561448812484741,8.463327390018094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.63037109375,0.0,1953.24853515625,1895.4371337890625,0.0,1665.3140869140625,1.0,1.0,0.0,3.0,1.0,0.0
12163920,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.7176750898361206,0.2427270412445068,0.2223596274852752,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.8210602402687073,0.3693041801452636,0.3536216616630554,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.9990000128746032,0.7819952368736267,0.4726108610630035,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.7238552570343018,0.2494727373123169,0.2406219840049743,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.5885685086250305,0.1338773369789123,0.6232491731643677,285.25701904296875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9799499511719,285.2578125,1.0,0.4777314066886902,1.0,1.0,0.0,1.0,-2.2957592010498047,2.29575514793396,4.237394477968337e-06,1.7722952365875244,0.9021762013435364,0.9021762013435364,0.0,144.32083129882812,139.0,20716.25390625,-0.0,1255.085205078125,1.0,283.0409851074219,284.4288024902344,288.9203186035156,290.2548217773437,293.1499938964844,293.1499938964844,282.75,34115.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068610191345215,1.0,0.0,0.0,3.5614259243011475,3.561448812484741,8.463327390018094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.63037109375,0.0,1953.24853515625,1895.4371337890625,0.0,1665.3140869140625,1.0,1.0,0.0,3.0,1.0,0.0
12163980,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7155530452728271,0.240049809217453,0.2204106450080871,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8187263011932373,0.3655469119548797,0.3505604565143585,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.7789570689201355,0.4727911949157715,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7216836214065552,0.2467537820339203,0.2384062707424163,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.5857214331626892,0.1319831311702728,0.615777313709259,285.0122375488281,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.982666015625,285.00787353515625,1.0,0.4754474461078644,1.0,1.0,0.0,1.0,-2.278323173522949,2.2783191204071045,4.173412889940664e-06,1.7587584257125854,0.8993297815322876,0.8993297815322876,0.0,143.87828063964844,142.0,20926.8203125,-0.0,1233.429931640625,1.0,282.7585144042969,284.168212890625,289.0342102050781,290.4569091796875,293.1499938964844,293.1499938964844,283.04998779296875,34246.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250425815582275,1.0,0.0,0.0,3.560573101043701,3.560595989227295,8.459274454253318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.935791015625,0.0,1953.3192138671875,1895.4371337890625,0.0,1813.7083740234373,1.0,1.0,0.0,3.0,1.0,0.0
12164040,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7155530452728271,0.240049809217453,0.2204106450080871,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8187263011932373,0.3655469119548797,0.3505604565143585,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.7789570689201355,0.4727911949157715,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7216836214065552,0.2467537820339203,0.2384062707424163,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.5857214331626892,0.1319831311702728,0.615777313709259,285.0122375488281,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.982666015625,285.00787353515625,1.0,0.4754474461078644,1.0,1.0,0.0,1.0,-2.278323173522949,2.2783191204071045,4.173412889940664e-06,1.7587584257125854,0.8993297815322876,0.8993297815322876,0.0,143.87828063964844,142.0,20926.8203125,-0.0,1233.429931640625,1.0,282.7585144042969,284.168212890625,289.0342102050781,290.4569091796875,293.1499938964844,293.1499938964844,283.04998779296875,34246.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250425815582275,1.0,0.0,0.0,3.560573101043701,3.560595989227295,8.459274454253318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.935791015625,0.0,1953.3192138671875,1895.4371337890625,0.0,1813.7083740234373,1.0,1.0,0.0,3.0,1.0,0.0
12164100,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.713337242603302,0.2386376410722732,0.2190431654453277,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8164451718330383,0.363568514585495,0.3486021757125854,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9990000128746032,0.7766279578208923,0.4743205606937408,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7195832133293152,0.245280310511589,0.2369723170995712,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.5831812620162964,0.1309021413326263,0.61097651720047,285.1416320800781,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9823913574219,285.1541748046875,1.0,0.4746561050415039,1.0,1.0,0.0,1.0,-2.268674612045288,2.268670558929444,4.138174972467823e-06,1.7512367963790894,0.9000137448310852,0.9000137448310852,0.0,144.297607421875,142.0,20230.201171875,-0.0,1224.129150390625,1.0,282.99920654296875,284.3372497558594,288.9185485839844,290.22723388671875,293.1499938964844,293.1499938964844,283.04998779296875,34251.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180519104003906,1.0,0.0,0.0,3.560540199279785,3.560563087463379,8.45911870328564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.3369140625,0.0,1953.3218994140625,1895.4371337890625,0.0,1756.0228271484375,1.0,1.0,0.0,3.0,1.0,0.0
12164160,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.7114076614379883,0.2375644147396087,0.217998057603836,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.8143622875213623,0.3619205355644226,0.3469672203063965,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9990000128746032,0.7746216058731079,0.4758942127227783,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7176358103752136,0.2440237253904342,0.2357417643070221,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.5807517766952515,0.129929631948471,0.606576144695282,285.19268798828125,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9832763671875,285.1934509277344,1.0,0.4741013348102569,1.0,1.0,0.0,1.0,-2.2605793476104736,2.260575294494629,4.108708708372433e-06,1.7449123859405518,0.8999735116958618,0.8999735116958618,0.0,144.78717041015625,145.0,20047.69140625,-0.0,1216.9022216796875,1.0,283.0415954589844,284.3849182128906,288.8732604980469,290.2035522460937,293.1499938964844,293.1499938964844,282.75,34221.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120034098625183,1.0,0.0,0.0,3.560730457305908,3.560753345489502,8.460021945211338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.870849609375,0.0,1953.30615234375,1895.4371337890625,0.0,1706.7388916015625,1.0,1.0,0.0,3.0,1.0,0.0
12164220,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7062808871269226,0.2344021648168563,0.2155737578868866,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8090301752090454,0.3576031327247619,0.3433403968811035,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.7676610350608826,0.4805190563201904,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7126678824424744,0.2407729476690292,0.233018472790718,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5748217105865479,0.1275181919336319,0.5969775319099426,284.9488830566406,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98046875,284.94451904296875,1.0,0.4734396934509277,1.0,1.0,0.0,1.0,-2.244068384170532,2.2440643310546875,4.049139533890411e-06,1.732120156288147,0.8923479318618774,0.8923479318618774,0.0,146.46572875976562,148.0,20267.83203125,-0.0,1204.8736572265625,1.0,282.758544921875,284.1251220703125,288.9151306152344,290.31170654296875,293.1499938964844,293.1499938964844,283.04998779296875,34723.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262521982192993,1.0,0.0,0.0,3.557459592819214,3.557482481002808,8.444486638836679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.033935546875,0.0,1953.57470703125,1895.4371337890625,0.0,1823.7664794921875,1.0,1.0,0.0,3.0,1.0,0.0
12164280,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7062808871269226,0.2344021648168563,0.2155737578868866,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8090301752090454,0.3576031327247619,0.3433403968811035,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.7676610350608826,0.4805190563201904,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7126678824424744,0.2407729476690292,0.233018472790718,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5748217105865479,0.1275181919336319,0.5969775319099426,284.9488830566406,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98046875,284.94451904296875,1.0,0.4734396934509277,1.0,1.0,0.0,1.0,-2.244068384170532,2.2440643310546875,4.049139533890411e-06,1.732120156288147,0.8923479318618774,0.8923479318618774,0.0,146.46572875976562,148.0,20267.83203125,-0.0,1204.8736572265625,1.0,282.758544921875,284.1251220703125,288.9151306152344,290.31170654296875,293.1499938964844,293.1499938964844,283.04998779296875,34723.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262521982192993,1.0,0.0,0.0,3.557459592819214,3.557482481002808,8.444486638836679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.033935546875,0.0,1953.57470703125,1895.4371337890625,0.0,1823.7664794921875,1.0,1.0,0.0,3.0,1.0,0.0
12164340,296.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.7002684473991394,0.0,0.2129547744989395,296.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.8026530742645264,0.0,0.3394651114940643,296.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.0,0.4863165020942688,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.706609308719635,0.0,0.2300524711608886,296.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.567771852016449,0.0,0.5861181616783142,285.1311340332031,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.132080078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.226621389389038,2.2266173362731934,3.986575393355452e-06,1.718531608581543,0.0,0.0,0.0,148.69740295410156,60.0,19406.794921875,-0.0,1194.029541015625,0.0,283.0414428710937,284.3435363769531,288.7389831542969,290.0310363769531,293.1499938964844,293.1499938964844,278.1499938964844,35028.59375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5554661750793457,3.5554890632629395,8.435025620201486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.736083984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.7002684473991394,0.0,0.2129547744989395,296.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.8026530742645264,0.0,0.3394651114940643,296.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.0,0.4863165020942688,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.706609308719635,0.0,0.2300524711608886,296.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.567771852016449,0.0,0.5861181616783142,285.1311340332031,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.132080078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.226621389389038,2.2266173362731934,3.986575393355452e-06,1.718531608581543,0.0,0.0,0.0,148.69740295410156,60.0,19406.794921875,-0.0,1194.029541015625,0.0,283.0414428710937,284.3435363769531,288.7389831542969,290.0310363769531,293.1499938964844,293.1499938964844,278.1499938964844,35028.59375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5554661750793457,3.5554890632629395,8.435025620201486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.736083984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0016021879855543,297.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.414587140083313,0.0,0.0016871853731572,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.414587140083313,0.0,0.0012461503501981,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0016871814150363,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.008003145456314,285.3043518066406,294.1499938964844,293.69384765625,285.7890319824219,293.5682373046875,296.5228576660156,284.5032653808594,0.0,0.0,0.7835014462471008,0.7835014462471008,0.2164985537528991,1.0,-0.0170738473534584,0.01719281822443,-0.0001189717804663,-0.0214890278875827,0.0,0.0,0.0,-0.0900078415870666,60.0,1160.79541015625,-0.0,-1.987575706152711e-05,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,1.9872095435857773e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6729689967495973e-13,2.673329765022492e-13,8.49958374888171e-19,1.4906543013837315e-11,1.4906516992985175e-11,2.6144027604667378e-17,0.0,0.0,-0.0,0.0,0.0,1.5772319593743176e-22,5.186444655030575e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0008536678506061,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0013184890849515,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0020066914148628,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0009198983316309,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0025275419466197,285.29315185546875,294.1499938964844,293.6464233398437,285.7675170898437,293.5809936523437,296.0476379394531,284.2114562988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081878388300538,0.0102776335552334,-0.0020897951908409,-0.0260142832994461,0.0,0.0,0.0,-0.0441674180328846,60.0,522.6148071289062,-0.0,-5.711846370104468e-06,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8050367639023417e-29,2.1351757629240018e-29,2.4605275835363314e-32,-5.388288838165843e-18,-5.384412256225114e-18,-3.8762620544772535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001213532304973,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0001396402512909,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001323099422734,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.0001283821475226,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0005571250803768,285.2890625,294.1499938964844,293.5948791503906,285.7451171875,293.5824279785156,295.445556640625,284.08203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012947849463671,0.0053283693268895,-0.004033584613353,-0.0293443724513053,0.0,0.0,0.0,-0.0104933967813849,60.0,205.96632385253903,-0.0,-1.1429852264654985e-07,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0551777436365873e-42,-1.4181140458967149e-42,-3.335090345093065e-43,1.3325017752493344e-20,1.0711519604499311e-20,2.6134981479940315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
