time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164640,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0001005306257866,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.000106161176518,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,7.914230081951246e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001058783891494,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0005009336746297,285.2875366210937,294.1499938964844,293.5435485839844,285.72381591796875,293.582275390625,294.96063232421875,284.0463562011719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010713264346122,0.0014258464798331,-0.0003545199579093,-0.0330460369586944,0.0,0.0,0.0,-0.0110518587753176,60.0,79.49254608154297,-0.0,-7.825441628028784e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.447138527029542e-21,-4.330685113872553e-21,-4.116453413156989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.995080472435802e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001052566221915,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.775046833558008e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001052531370078,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0004992543836124,285.2860107421875,294.1499938964844,293.49237060546875,285.7035522460937,293.5816650390625,294.5886535644531,284.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651960037648,6.387916329231302e-08,0.0010651320917531,-0.0343308746814727,0.0,0.0,0.0,-0.0114921396598219,60.0,33.14167785644531,-0.0,-7.734855245189466e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.598476228416233e-21,-4.300417088919075e-21,-4.2980591394971584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,9.990446415031327e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0001052047227858,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,7.770450611133128e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001052041843649,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.000499035755638,285.2844543457031,294.1499938964844,293.4413757324219,285.6842956542969,293.5805969238281,294.3003234863281,284.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.418292999267578,-0.0,-7.727663842160838e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600119280531402e-21,-4.300087105246977e-21,-4.300032175284425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.982238407246768e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001051182189257,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,7.764042675262317e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0001051177532644,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004986262065358,285.2810974121094,294.1499938964844,293.33990478515625,285.64862060546875,293.5769958496094,293.892578125,284.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.014331817626953,-0.0,-7.714942995562525e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600158054622615e-21,-4.300079027311308e-21,-4.300079027311308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.982238407246768e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001051182189257,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,7.764042675262317e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0001051177532644,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004986262065358,285.2810974121094,294.1499938964844,293.33990478515625,285.64862060546875,293.5769958496094,293.892578125,284.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.014331817626953,-0.0,-7.714942995562525e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600158054622615e-21,-4.300079027311308e-21,-4.300079027311308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.974002023227511e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0001050314749591,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.757635466987267e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001050310165737,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004982148529961,285.27752685546875,294.1499938964844,293.2391357421875,285.6164855957031,293.57159423828125,293.6229858398437,284.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.828925132751465,-0.0,-7.702188042912894e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300079027311308e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.974002023227511e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0001050314749591,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.757635466987267e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001050310165737,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004982148529961,285.27752685546875,294.1499938964844,293.2391357421875,285.6164855957031,293.57159423828125,293.6229858398437,284.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.828925132751465,-0.0,-7.702188042912894e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300079027311308e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.968790254788472e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0001049765924108,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,7.753581303404644e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001049761413014,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0004979546065442,285.275146484375,294.1499938964844,293.1759948730469,285.5978698730469,293.5672607421875,293.4949035644531,284.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623066918924,1.3149851874061369e-08,0.001062293536961,-0.0334903784096241,0.0,0.0,0.0,-0.01133175753057,60.0,6.651611804962158,-0.0,-7.694123382862017e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.965727076632902e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001049443235388,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,7.751197699690238e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001049438797053,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0004978015786036,285.27374267578125,294.1499938964844,293.1390991210937,285.5875244140625,293.5643920898437,293.4298095703125,284.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.589969158172607,-0.0,-7.689384773357234e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.957416477845982e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001048568083206,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.744733011350036e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001048563644872,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0004973865579813,285.2697448730469,294.1499938964844,293.03973388671875,285.5614624023437,293.5554504394531,293.2786560058594,284.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.463857173919678,-0.0,-7.67653816069469e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.957416477845982e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001048568083206,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.744733011350036e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001048563644872,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0004973865579813,285.2697448730469,294.1499938964844,293.03973388671875,285.5614624023437,293.5554504394531,293.2786560058594,284.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.463857173919678,-0.0,-7.67653816069469e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,9.953248809324576e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0001048129197442,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,7.741490844637156e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001048124759108,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0004971784655936,285.2677001953125,294.1499938964844,292.9903259277344,285.5494384765625,293.55035400390625,293.2127990722656,284.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.40845251083374,-0.0,-7.670100643508705e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.94907386484556e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0001047689511324,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,7.738243584753945e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001047685145749,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004969699657522,285.265625,294.1499938964844,292.94110107421875,285.5379943847656,293.5448303222656,293.1512756347656,284.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.354440212249756,-0.0,-7.663653889267152e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.940703603206202e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001046807956299,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.731731602689251e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001046803663484,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004965519183315,285.2613525390625,294.1499938964844,292.8431701660156,285.51678466796875,293.5325927734375,293.037353515625,284.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.248734474182129,-0.0,-7.65073693287377e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.940703603206202e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001046807956299,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.731731602689251e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001046803663484,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004965519183315,285.2613525390625,294.1499938964844,292.8431701660156,285.51678466796875,293.5325927734375,293.037353515625,284.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.248734474182129,-0.0,-7.65073693287377e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.932307875715196e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.000104592378193,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.72520070313476e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001045919561875,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0004961326485499,285.2569274902344,294.1499938964844,292.7459716796875,285.49755859375,293.51873779296875,292.93121337890625,284.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.145357131958008,-0.0,-7.637792975856429e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.932307875715196e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.000104592378193,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.72520070313476e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001045919561875,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0004961326485499,285.2569274902344,294.1499938964844,292.7459716796875,285.49755859375,293.51873779296875,292.93121337890625,284.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.145357131958008,-0.0,-7.637792975856429e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.923889592755586e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0001045037352014,299.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.718652341281995e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001045033131958,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0004957122146151,285.25244140625,294.1499938964844,292.6494445800781,285.48004150390625,293.5033569335937,292.8297424316406,284.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.044111728668213,-0.0,-7.624826281471543e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.923889592755586e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0001045037352014,299.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.718652341281995e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001045033131958,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0004957122146151,285.25244140625,294.1499938964844,292.6494445800781,285.48004150390625,293.5033569335937,292.8297424316406,284.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.044111728668213,-0.0,-7.624826281471543e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.91747947409749e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001044362215907,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.713666127528995e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0001044358068611,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0004953920724801,285.2489318847656,294.1499938964844,292.5765686035156,285.4676513671875,293.4906616210937,292.7546691894531,284.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.968553066253662,-0.0,-7.614958974500041e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,9.91545311990194e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.000104414881207,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,7.712089427514002e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0001044144664774,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0004952909075655,285.247802734375,294.1499938964844,292.5536499023437,285.4638977050781,293.4864807128906,292.7312316894531,284.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.944936752319336,-0.0,-7.611841823518263e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.911227971315384e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001043703887262,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,7.708802877459675e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0001043699812726,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0004950799047946,285.2454833984375,294.1499938964844,292.5060119628906,285.456298828125,293.4774780273437,292.6827392578125,284.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.896111011505127,-0.0,-7.605343910199738e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.906999912345782e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.0001043258598656,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.705514144618064e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,0.000104325452412,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0004948687274008,285.2431335449219,294.1499938964844,292.4585266113281,285.44891357421875,293.4681396484375,292.6346740722656,284.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.847782611846924,-0.0,-7.598843865253002e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.898533608065918e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.000104236700281,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,7.698927947785705e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0001042363001033,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.000494445906952,285.2383728027344,294.1499938964844,292.3641357421875,285.4347839355469,293.4483947753906,292.5395812988281,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.752586364746094,-0.0,-7.585836669932179e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.898533608065918e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.000104236700281,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,7.698927947785705e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0001042363001033,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.000494445906952,285.2383728027344,294.1499938964844,292.3641357421875,285.4347839355469,293.4483947753906,292.5395812988281,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.752586364746094,-0.0,-7.585836669932179e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.890056389849632e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0001041474242811,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,7.692333747399971e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001041470313793,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0004940225626341,285.2335510253906,294.1499938964844,292.2704467773437,285.4212341308594,293.4272766113281,292.4455871582031,284.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.659289836883545,-0.0,-7.57282521135494e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.890056389849632e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0001041474242811,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,7.692333747399971e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001041470313793,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0004940225626341,285.2335510253906,294.1499938964844,292.2704467773437,285.4212341308594,293.4272766113281,292.4455871582031,284.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.659289836883545,-0.0,-7.57282521135494e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.881571168079972e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001040580682456,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.685732998652384e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001040576826198,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.000493598752655,285.22869873046875,294.1499938964844,292.1774597167969,285.40802001953125,293.4048156738281,292.3525695800781,284.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.567829132080078,-0.0,-7.559813042234964e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.881571168079972e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001040580682456,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.685732998652384e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001040576826198,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.000493598752655,285.22869873046875,294.1499938964844,292.1774597167969,285.40802001953125,293.4048156738281,292.3525695800781,284.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.567829132080078,-0.0,-7.559813042234964e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.87308012554422e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001039686540025,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.67912861192599e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001039682683767,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0004931747098453,285.22381591796875,294.1499938964844,292.085205078125,285.3948669433594,293.3810729980469,292.2603759765625,284.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.47813892364502,-0.0,-7.546803004743198e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.87308012554422e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001039686540025,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.67912861192599e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001039682683767,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0004931747098453,285.22381591796875,294.1499938964844,292.085205078125,285.3948669433594,293.3810729980469,292.2603759765625,284.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.47813892364502,-0.0,-7.546803004743198e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,9.868833876680584e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.000103923928691,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,7.675824599573389e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001039235503412,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0004929626593366,285.22137451171875,294.1499938964844,292.0393371582031,285.38824462890625,293.3687438964844,292.214599609375,284.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.433937072753906,-0.0,-7.540300828168256e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,9.864586172625422e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001038792033796,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.67252131481655e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0001038788250298,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0004927505506202,285.2189025878906,294.1499938964844,291.9936218261719,285.3815612792969,293.3560791015625,292.16900634765625,284.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.3901543617248535,-0.0,-7.533800783221525e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.856091492110863e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0001037897454807,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,7.665913290111348e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0001037893744069,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0004923262749798,285.2139892578125,294.1499938964844,291.9027709960937,285.3678283691406,293.32989501953125,292.078369140625,284.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.303809642791748,-0.0,-7.520808509298149e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.856091492110863e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0001037897454807,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,7.665913290111348e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0001037893744069,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0004923262749798,285.2139892578125,294.1499938964844,291.9027709960937,285.3678283691406,293.32989501953125,292.078369140625,284.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.303809642791748,-0.0,-7.520808509298149e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,9.847598266787828e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0001037003021338,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.659305993001908e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001036999310599,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004919021157547,285.2090759277344,294.1499938964844,291.8126220703125,285.3534545898437,293.3025207519531,291.9884948730469,284.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.21904182434082,-0.0,-7.507829735686755e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,9.847598266787828e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0001037003021338,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.659305993001908e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001036999310599,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004919021157547,285.2090759277344,294.1499938964844,291.8126220703125,285.3534545898437,293.3025207519531,291.9884948730469,284.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.21904182434082,-0.0,-7.507829735686755e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.839108679443598e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001036108951666,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.652702333871275e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001036105313687,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.000491478072945,285.2041320800781,294.1499938964844,291.7231750488281,285.33819580078125,293.2740173339844,291.8993225097656,284.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.135791301727295,-0.0,-7.49486801510102e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.839108679443598e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001036108951666,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.652702333871275e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001036105313687,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.000491478072945,285.2041320800781,294.1499938964844,291.7231750488281,285.33819580078125,293.2740173339844,291.8993225097656,284.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.135791301727295,-0.0,-7.49486801510102e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
