time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166980,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,9.831981151364744e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0001035358363878,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.647158054169267e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001035354798659,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0004911221330985,285.20001220703125,294.1499938964844,291.6485900878906,285.32452392578125,293.24920654296875,291.8249816894531,284.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.066988468170166,-0.0,-7.483996000701154e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.8306241852697e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0001035215464071,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,7.64610231271945e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0001035211898852,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0004910543793812,285.19921875,294.1499938964844,291.6344299316406,285.3218078613281,293.2444152832031,291.8108825683594,284.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.053997039794922,-0.0,-7.481926189711886e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.826385212363677e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0001034769011312,299.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.642804848728701e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.0001034765446092,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004908426781184,285.19677734375,294.1499938964844,291.59033203125,285.3131408691406,293.22918701171875,291.7669372558594,284.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.013631343841553,-0.0,-7.475464514072885e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.822147694649176e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0001034322776831,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,7.639508839929476e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0001034319284372,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0004906310350634,285.1943359375,294.1499938964844,291.5464172363281,285.3040771484375,293.2137145996094,291.7231750488281,284.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.9736104011535645,-0.0,-7.46900781223303e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.81368066277355e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001033431108226,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,7.632922643097118e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0001033427615766,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0004902081564068,285.189453125,294.1499938964844,291.4590759277344,285.2847900390625,293.1820373535156,291.6361694335937,284.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.894571781158447,-0.0,-7.456115724835399e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.81368066277355e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001033431108226,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,7.632922643097118e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0001033427615766,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0004902081564068,285.189453125,294.1499938964844,291.4590759277344,285.2847900390625,293.1820373535156,291.6361694335937,284.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.894571781158447,-0.0,-7.456115724835399e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.805225272430108e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0001032540676533,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.626345177413896e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001032537256833,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004897858598269,285.1846008300781,294.1499938964844,291.3724670410156,285.2637023925781,293.1493225097656,291.5498962402344,284.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.816836833953857,-0.0,-7.443251348604464e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.805225272430108e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0001032540676533,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.626345177413896e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001032537256833,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004897858598269,285.1846008300781,294.1499938964844,291.3724670410156,285.2637023925781,293.1493225097656,291.5498962402344,284.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.816836833953857,-0.0,-7.443251348604464e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.796782251214609e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0001031651554512,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,7.619777898071334e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0001031648207572,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,0.0004893642035312,285.1797790527344,294.1499938964844,291.2865600585937,285.2406616210937,293.1156616210937,291.4642944335937,284.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.740353107452393,-0.0,-7.430418946796635e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.796782251214609e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0001031651554512,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,7.619777898071334e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0001031648207572,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,0.0004893642035312,285.1797790527344,294.1499938964844,291.2865600585937,285.2406616210937,293.1156616210937,291.4642944335937,284.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.740353107452393,-0.0,-7.430418946796635e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.7883545095101e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001030764033203,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,7.613221532665193e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001030760686262,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0004889433039352,285.1750183105469,294.1499938964844,291.20135498046875,285.21539306640625,293.0810852050781,291.37945556640625,284.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.6650800704956055,-0.0,-7.41761994049739e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.7883545095101e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001030764033203,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,7.613221532665193e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001030760686262,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0004889433039352,285.1750183105469,294.1499938964844,291.20135498046875,285.21539306640625,293.0810852050781,291.37945556640625,284.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.6650800704956055,-0.0,-7.41761994049739e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,9.784146823221818e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0001030320854624,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.609948806930333e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0001030317580443,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0004887331160716,285.1726379394531,294.1499938964844,291.1590270996094,285.20184326171875,293.0634460449219,291.3372802734375,284.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.627885818481445,-0.0,-7.411234292931115e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.779942774912342e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001029878185363,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,7.60667899157852e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0001029874911182,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.0004885231610387,285.1702575683594,294.1499938964844,291.11688232421875,285.1877136230469,293.0455627441406,291.2952880859375,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.590978622436523,-0.0,-7.404857171877667e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.77154923020862e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001028994229272,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.600149547215551e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0001028991027851,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0004881039785686,285.1655578613281,294.1499938964844,291.0330810546875,285.15740966796875,293.0092163085937,291.2118530273437,284.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.518001079559326,-0.0,-7.392132772565675e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.77154923020862e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001028994229272,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.600149547215551e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0001028991027851,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0004881039785686,285.1655578613281,294.1499938964844,291.0330810546875,285.15740966796875,293.0092163085937,291.2118530273437,284.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.518001079559326,-0.0,-7.392132772565675e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.763175330590455e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.000102811238321,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.593635382363573e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001028109181788,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.000487685756525,285.1609191894531,294.1499938964844,290.95001220703125,285.1242980957031,292.9720153808594,291.1291198730469,284.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.44614839553833,-0.0,-7.379449584732356e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.763175330590455e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.000102811238321,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.593635382363573e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001028109181788,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.000487685756525,285.1609191894531,294.1499938964844,290.95001220703125,285.1242980957031,292.9720153808594,291.1291198730469,284.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.44614839553833,-0.0,-7.379449584732356e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.754821803653611e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0001027232719934,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,7.587137952214107e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0001027229518513,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0004872685531154,285.15631103515625,294.1499938964844,290.87530517578125,285.0921325683594,292.93408203125,291.0482788085937,284.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.377457141876221,-0.0,-7.366808318920448e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.754821803653611e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0001027232719934,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,7.587137952214107e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0001027229518513,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0004872685531154,285.15631103515625,294.1499938964844,290.87530517578125,285.0921325683594,292.93408203125,291.0482788085937,284.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.377457141876221,-0.0,-7.366808318920448e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.74715658230707e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0001026425452437,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,7.581175304949284e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0001026422323775,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0004868856922257,285.1521301269531,294.1499938964844,290.8201599121094,285.0666198730469,292.8987121582031,290.9790344238281,284.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.322378635406494,-0.0,-7.355217945814729e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.746490832185371e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001026355312205,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.580657256767154e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0001026352256303,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0004868524556513,285.1517639160156,294.1499938964844,290.8159484863281,285.0645751953125,292.8956298828125,290.9733581542969,284.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.31802225112915,-0.0,-7.354211817300893e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.74233407760039e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0001025917590595,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.57742382120341e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0001025914461934,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0004866448580287,285.1495361328125,294.1499938964844,290.7916564941406,285.052490234375,292.8763122558594,290.9391784667969,284.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.292424201965332,-0.0,-7.347930619516775e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.738183143781498e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0001025480451062,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,7.574194751214236e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.000102547739516,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.0004864375514443,285.14727783203125,294.1499938964844,290.77081298828125,285.0414733886719,292.8569641113281,290.9075012207031,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.26945161819458,-0.0,-7.341662211501898e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.729900193633512e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.0001024608209263,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.567751890746877e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0001024605153361,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004860238695982,285.1428527832031,294.1499938964844,290.73883056640625,285.0224914550781,292.8183288574219,290.8521728515625,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.230979442596436,-0.0,-7.329160212066199e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.729900193633512e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.0001024608209263,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.567751890746877e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0001024605153361,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004860238695982,285.1428527832031,294.1499938964844,290.73883056640625,285.0224914550781,292.8183288574219,290.8521728515625,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.230979442596436,-0.0,-7.329160212066199e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.721642709337176e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001023738659569,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.561329402960837e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0001023735676426,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0004856114683207,285.13848876953125,294.1499938964844,290.71893310546875,285.0073547363281,292.7799987792969,290.80792236328125,284.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.201953411102295,-0.0,-7.316708661164739e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.721642709337176e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001023738659569,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.561329402960837e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0001023735676426,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0004856114683207,285.13848876953125,294.1499938964844,290.71893310546875,285.0073547363281,292.7799987792969,290.80792236328125,284.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.201953411102295,-0.0,-7.316708661164739e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.713412873679772e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001022871947498,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,7.554927287856117e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0001022869037115,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0004852004349231,285.1341552734375,294.1499938964844,290.7099914550781,284.9956970214844,292.7420959472656,290.7746887207031,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.181515693664551,-0.0,-7.304308269340255e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.713412873679772e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001022871947498,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,7.554927287856117e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0001022869037115,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0004852004349231,285.1341552734375,294.1499938964844,290.7099914550781,284.9956970214844,292.7420959472656,290.7746887207031,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.181515693664551,-0.0,-7.304308269340255e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.705211414257064e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001022008218569,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.548547728220001e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001022005308186,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0004847907985094,285.1299133300781,294.1499938964844,290.7109069824219,284.9871826171875,292.7048645019531,290.75213623046875,284.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.168846607208252,-0.0,-7.29196116822095e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.705211414257064e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001022008218569,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.548547728220001e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001022005308186,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0004847907985094,285.1299133300781,294.1499938964844,290.7109069824219,284.9871826171875,292.7048645019531,290.75213623046875,284.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.168846607208252,-0.0,-7.29196116822095e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.701121598482132e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0001021577554638,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.545365951955318e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0001021574644255,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0004845865187235,285.1278076171875,294.1499938964844,290.7147521972656,284.9840087890625,292.6865539550781,290.7446594238281,284.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.165205955505371,-0.0,-7.285808578672005e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.697039058664814e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0001021147618303,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.542190724052489e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.000102114470792,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0004843826172873,285.125732421875,294.1499938964844,290.7206420898437,284.9814758300781,292.66845703125,290.7396240234375,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.163180828094482,-0.0,-7.279668778892302e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.689652506494896e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0001020369745674,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.536444900324568e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001020366908051,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0004840137262362,285.1219787597656,294.1499938964844,290.73614501953125,284.9784240722656,292.6362609863281,290.73614501953125,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325112380087,9.665678923909128e-09,0.001032501575537,-0.0243716016411781,0.0,0.0,0.0,-0.0096045080572366,60.0,4.163301944732666,-0.0,-7.268568680274259e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.68889653449878e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0001020290146698,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.535857002949342e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001020287309074,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004839759494643,285.1216125488281,294.1499938964844,290.7380676269531,284.97821044921875,292.63299560546875,290.7362060546875,284.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.163595199584961,-0.0,-7.267432522439776e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.680785296950488e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001019435949274,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.529547292506322e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.000101943318441,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004835708532482,285.1175537109375,294.1499938964844,290.7620849609375,284.9770202636719,292.5986022949219,290.7410888671875,284.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.169346809387207,-0.0,-7.255253109406112e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.680785296950488e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001019435949274,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.529547292506322e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.000101943318441,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004835708532482,285.1175537109375,294.1499938964844,290.7620849609375,284.9770202636719,292.5986022949219,290.7410888671875,284.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.169346809387207,-0.0,-7.255253109406112e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.6727060736157e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.000101858509879,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.523263047914952e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001018582406686,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004831673286389,285.11358642578125,294.1499938964844,290.7916259765625,284.9774780273437,292.5653381347656,290.7533569335937,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.179660320281982,-0.0,-7.243132671419519e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
