time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169320,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.6727060736157e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.000101858509879,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.523263047914952e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001018582406686,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004831673286389,285.11358642578125,294.1499938964844,290.7916259765625,284.9774780273437,292.5653381347656,290.7533569335937,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.179660320281982,-0.0,-7.243132671419519e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.664659592090176e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0001017737813526,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.517004269175231e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001017735048662,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.000482765462948,285.1096496582031,294.1499938964844,290.8255920410156,284.97930908203125,292.5333251953125,290.7720642089844,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.193722248077393,-0.0,-7.23107120847999e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.664659592090176e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0001017737813526,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.517004269175231e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001017735048662,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.000482765462948,285.1096496582031,294.1499938964844,290.8255920410156,284.97930908203125,292.5333251953125,290.7720642089844,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.193722248077393,-0.0,-7.23107120847999e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.660649084253237e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001017315444187,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,7.51388433855027e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0001017312752082,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0004825651703868,285.10772705078125,294.1499938964844,290.8438720703125,284.9805908203125,292.51776123046875,290.7835693359375,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.201930522918701,-0.0,-7.225063569649137e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.656647307565436e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001016894020722,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.510771683882922e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001016891328617,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0004823652852792,285.1058044433594,294.1499938964844,290.8628845214844,284.9820556640625,292.5025634765625,290.7963256835937,284.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.210764408111572,-0.0,-7.219070852215739e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.649409912526608e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001016131864162,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.505142275476828e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0001016129172057,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004820038157049,285.10235595703125,294.1499938964844,290.898681640625,284.9851379394531,292.47576904296875,290.8221130371094,284.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282174916937,9.163588110538969e-09,0.0010282082948833,-0.0230569820851087,0.0,0.0,0.0,-0.0093556009232997,60.0,4.228070259094238,-0.0,-7.208240049294545e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.648669220041484e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0001016053865896,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.504566019633785e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001016051173792,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0004819668247364,285.1020202636719,294.1499938964844,290.90240478515625,284.9854431152344,292.4730529785156,290.8249206542969,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.229919910430908,-0.0,-7.207132313169495e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.64072678470984e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0001015217421809,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.498388004023582e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001015214802464,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004815701395273,285.0982971191406,294.1499938964844,290.943115234375,284.9891052246094,292.44488525390625,290.8570251464844,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.250471591949463,-0.0,-7.195256301884001e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.64072678470984e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0001015217421809,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.498388004023582e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001015214802464,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004815701395273,285.0982971191406,294.1499938964844,290.943115234375,284.9891052246094,292.44488525390625,290.8570251464844,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.250471591949463,-0.0,-7.195256301884001e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.632820001570508e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0001014384761219,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.492237637052312e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001014382214634,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004811752296518,285.0946655273437,294.1499938964844,290.9838562011719,284.9927062988281,292.41796875,290.8915710449219,284.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.271627426147461,-0.0,-7.183444239444725e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.632820001570508e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0001014384761219,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.492237637052312e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001014382214634,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004811752296518,285.0946655273437,294.1499938964844,290.9838562011719,284.9927062988281,292.41796875,290.8915710449219,284.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.271627426147461,-0.0,-7.183444239444725e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.624949598219246e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001013555956888,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.486115646315739e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0001013553410302,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004807821533177,285.0910949707031,294.1499938964844,291.0235900878906,284.99591064453125,292.39227294921875,290.9275817871094,284.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.292588233947754,-0.0,-7.17169612585167e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.624949598219246e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001013555956888,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.486115646315739e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0001013553410302,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004807821533177,285.0910949707031,294.1499938964844,291.0235900878906,284.99591064453125,292.39227294921875,290.9275817871094,284.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.292588233947754,-0.0,-7.17169612585167e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.621028584660962e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0001013143046293,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.483065564883873e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0001013140499708,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0004805863136425,285.0893249511719,294.1499938964844,291.042724609375,284.99725341796875,292.3798828125,290.9458312988281,284.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809508678098155e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,4.302760601043701,-0.0,-7.16584693805089e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.617117029847576e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0001012731081573,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,7.480022759409621e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001012728607747,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0004803909687325,285.08758544921875,294.1499938964844,291.0611877441406,284.9983825683594,292.3677673339844,290.9640808105469,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558760032057,60.0,4.312587738037109,-0.0,-7.160014092733037e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.609322296455504e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001011910208035,299.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.473959703929722e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001011907806969,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0004800016467925,285.0841369628906,294.1499938964844,291.0955810546875,284.9998779296875,292.34442138671875,291.0000305175781,284.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.33086633682251,-0.0,-7.14839814008883e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.609322296455504e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001011910208035,299.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.473959703929722e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001011907806969,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0004800016467925,285.0841369628906,294.1499938964844,291.0955810546875,284.9998779296875,292.34442138671875,291.0000305175781,284.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.33086633682251,-0.0,-7.14839814008883e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.601566125638784e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001011093409033,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.467926479876041e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001011091007967,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004796142457053,285.0807800292969,294.1499938964844,291.12567138671875,285.00006103515625,292.3220520019531,291.03448486328125,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.346640110015869,-0.0,-7.136848978461785e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.601566125638784e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001011093409033,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.467926479876041e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001011091007967,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004796142457053,285.0807800292969,294.1499938964844,291.12567138671875,285.00006103515625,292.3220520019531,291.03448486328125,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.346640110015869,-0.0,-7.136848978461785e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.59384851739742e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001010280757327,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.461923087248579e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001010278356261,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004792287945747,285.0774841308594,294.1499938964844,291.1503601074219,284.9986267089844,292.3006286621094,291.0663757324219,284.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.359134674072266,-0.0,-7.12536731839464e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.59384851739742e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001010280757327,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.461923087248579e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001010278356261,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004792287945747,285.0774841308594,294.1499938964844,291.1503601074219,284.9986267089844,292.3006286621094,291.0663757324219,284.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.359134674072266,-0.0,-7.12536731839464e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.586170926922932e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001009472180157,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,7.455950981238857e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001009469851851,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004788453225046,285.0742492675781,294.1499938964844,291.1685791015625,284.9953308105469,292.2799987792969,291.0947265625,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.367590427398682,-0.0,-7.113953870430123e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.586170926922932e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001009472180157,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,7.455950981238857e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001009469851851,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004788453225046,285.0742492675781,294.1499938964844,291.1685791015625,284.9953308105469,292.2799987792969,291.0947265625,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.367590427398682,-0.0,-7.113953870430123e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.582346683600916e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001009069528663,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.452976569766179e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001009067127597,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004786543431691,285.0726623535156,294.1499938964844,291.1749267578125,284.99285888671875,292.2699279785156,291.1072692871094,284.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.32695157271246e-09,0.0010210543405264,-0.0208661686629056,0.0,0.0,0.0,-0.0089408447965979,60.0,4.370041847229004,-0.0,-7.108273081257721e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.578533354215324e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001008667895803,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.450010161846876e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0001008665567496,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004784638585988,285.07110595703125,294.1499938964844,291.1792297363281,284.9898376464844,292.260009765625,291.1185607910156,284.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279376295661223e-09,0.0010206474689766,-0.0207415781915187,0.0,0.0,0.0,-0.0089172590523958,60.0,4.3712568283081055,-0.0,-7.102609345110977e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.570935799274594e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001007867831503,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.444100629072636e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0001007865503197,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004780844319611,285.0680236816406,294.1499938964844,291.1811828613281,284.9818725585937,292.2405090332031,291.1369934082031,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,4.369419574737549,-0.0,-7.0913337424372e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.570935799274594e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001007867831503,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.444100629072636e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0001007865503197,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004780844319611,285.0680236816406,294.1499938964844,291.1811828613281,284.9818725585937,292.2405090332031,291.1369934082031,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,4.369419574737549,-0.0,-7.0913337424372e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.563379717292264e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001007072132779,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.438223110511899e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0001007069804472,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0004777070425916,285.06500244140625,294.1499938964844,291.17340087890625,284.97119140625,292.2213439941406,291.14892578125,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.361236095428467,-0.0,-7.080128483494263e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.563379717292264e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001007072132779,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.438223110511899e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0001007069804472,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0004777070425916,285.06500244140625,294.1499938964844,291.17340087890625,284.97119140625,292.2213439941406,291.14892578125,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.361236095428467,-0.0,-7.080128483494263e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.555865108268335e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001006280726869,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.432378333760425e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001006278471322,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004773316904902,285.0620422363281,294.1499938964844,291.15478515625,284.9573974609375,292.2022705078125,291.1534118652344,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.346020698547363,-0.0,-7.068992857739431e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.555865108268335e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001006280726869,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.432378333760425e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001006278471322,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004773316904902,285.0620422363281,294.1499938964844,291.15478515625,284.9573974609375,292.2022705078125,291.1534118652344,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.346020698547363,-0.0,-7.068992857739431e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.548392699798568e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0001005493759294,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.426565571222454e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0001005491576506,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004769584629684,285.05914306640625,294.1499938964844,291.1242370605469,284.9402160644531,292.1831359863281,291.1494140625,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.322972297668457,-0.0,-7.057928286258176e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.548392699798568e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0001005493759294,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.426565571222454e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0001005491576506,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004769584629684,285.05914306640625,294.1499938964844,291.1242370605469,284.9402160644531,292.1831359863281,291.1494140625,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.322972297668457,-0.0,-7.057928286258176e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.544671775074676e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001005101948976,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.423671195283532e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0001005099766189,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.000476772635011,285.0577392578125,294.1499938964844,291.1041259765625,284.93023681640625,292.1734619140625,291.1439819335937,284.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170434834435,7.856980843712336e-09,0.0010170355672016,-0.019635371863842,0.0,0.0,0.0,-0.0087078595533967,60.0,4.308290004730225,-0.0,-7.052423001141507e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.540961764287204e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0001004711302812,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.420785550493747e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001004709120024,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0004765873309224,285.05633544921875,294.1499938964844,291.08062744140625,284.9192810058594,292.1636657714844,291.1359558105469,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166476713493,7.81070230715386e-09,0.0010166398715227,-0.0195141695439815,0.0,0.0,0.0,-0.0086849173530936,60.0,4.291333198547363,-0.0,-7.04693547959323e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.533573756925762e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001003933211904,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.415038271574304e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001003931101877,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0004762183234561,285.0535888671875,294.1499938964844,291.0229187011719,284.89422607421875,292.1436767578125,291.1122741699219,284.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.250511169433594,-0.0,-7.036013727201863e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.533573756925762e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001003933211904,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.415038271574304e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001003931101877,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0004762183234561,285.0535888671875,294.1499938964844,291.0229187011719,284.89422607421875,292.1436767578125,291.1122741699219,284.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.250511169433594,-0.0,-7.036013727201863e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.5262068498414e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0001003157522063,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.409308454953134e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0001003155339276,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004758503928314,285.0509033203125,294.1499938964844,290.95001220703125,284.8645935058594,292.12286376953125,291.0771789550781,284.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150737361982,7.626659304094119e-09,0.0010150661692023,-0.0190321560949087,0.0,0.0,0.0,-0.0085936794057488,60.0,4.199589729309082,-0.0,-7.025132475746433e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.5262068498414e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0001003157522063,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.409308454953134e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0001003155339276,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004758503928314,285.0509033203125,294.1499938964844,290.95001220703125,284.8645935058594,292.12286376953125,291.0771789550781,284.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150737361982,7.626659304094119e-09,0.0010150661692023,-0.0190321560949087,0.0,0.0,0.0,-0.0085936794057488,60.0,4.199589729309082,-0.0,-7.025132475746433e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
