time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171660,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.515776037005708e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001002058997983,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.401195034617558e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001002056887955,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004753294051624,285.0482788085937,294.1499938964844,290.8644714355469,284.8321533203125,292.1010131835937,291.0303039550781,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139616206288,7.496590015421134e-09,0.0010139541700482,-0.0186914913356304,0.0,0.0,0.0,-0.0085291992872953,60.0,4.138347625732422,-0.0,-7.009744251718075e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.515776037005708e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001002058997983,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.401195034617558e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001002056887955,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004753294051624,285.0482788085937,294.1499938964844,290.8644714355469,284.8321533203125,292.1010131835937,291.0303039550781,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139616206288,7.496590015421134e-09,0.0010139541700482,-0.0186914913356304,0.0,0.0,0.0,-0.0085291992872953,60.0,4.138347625732422,-0.0,-7.009744251718075e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.499534644419327e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001000348711386,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.388562517007813e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001000346674118,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004745181649923,285.04571533203125,294.1499938964844,290.7700500488281,284.7988586425781,292.0779724121094,290.9727783203125,284.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294130632828911e-09,0.0010122230742126,-0.0181612204760313,0.0,0.0,0.0,-0.0084288325160741,60.0,4.067927360534668,-0.0,-6.985825251604183e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.499534644419327e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001000348711386,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.388562517007813e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001000346674118,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004745181649923,285.04571533203125,294.1499938964844,290.7700500488281,284.7988586425781,292.0779724121094,290.9727783203125,284.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294130632828911e-09,0.0010122230742126,-0.0181612204760313,0.0,0.0,0.0,-0.0084288325160741,60.0,4.067927360534668,-0.0,-6.985825251604183e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.489490184932949e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.992910054279493e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,7.380750321317464e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.99288895400241e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.000474016444059,285.0444641113281,294.1499938964844,290.7197265625,284.7818298339844,292.0659484863281,290.94049072265625,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111597366631,7.168932114609561e-09,0.0010111525189131,-0.017833299934864,0.0,0.0,0.0,-0.008366766385734,60.0,4.029576778411865,-0.0,-6.971054489213202e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.478305582888424e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.981131734093653e-05,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.372050458798185e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.981111361412331e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0004734577669296,285.0432434082031,294.1499938964844,290.6674194335937,284.7645568847656,292.0535888671875,290.9061889648437,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099676437675,7.029523629853429e-09,0.0010099605424329,-0.0174681525677442,0.0,0.0,0.0,-0.0082976557314395,60.0,3.9893674850463854,-0.0,-6.954625320076957e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.452958329347894e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.954439155990258e-05,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.352335524046794e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.954418783308938e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004721916629932,285.04083251953125,294.1499938964844,290.55712890625,284.72918701171875,292.0278015136719,290.83233642578125,284.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072659933939,6.713608780017921e-09,0.0010072592413052,-0.0166406631469726,0.0,0.0,0.0,-0.0081410435959696,60.0,3.903872489929199,-0.0,-6.917467487710385e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.452958329347894e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.954439155990258e-05,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.352335524046794e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.954418783308938e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004721916629932,285.04083251953125,294.1499938964844,290.55712890625,284.72918701171875,292.0278015136719,290.83233642578125,284.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072659933939,6.713608780017921e-09,0.0010072592413052,-0.0166406631469726,0.0,0.0,0.0,-0.0081410435959696,60.0,3.903872489929199,-0.0,-6.917467487710385e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.424479503650218e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.924449113896117e-05,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.330184598686174e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.924429468810558e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004707691259682,285.0384826660156,294.1499938964844,290.4398193359375,284.6926574707031,292.0005187988281,290.7525329589844,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042306967079,6.3586766962941965e-09,0.0010042242938652,-0.0157109349966049,0.0,0.0,0.0,-0.0079650888219475,60.0,3.812156200408936,-0.0,-6.875838920450408e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.424479503650218e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.924449113896117e-05,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.330184598686174e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.924429468810558e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004707691259682,285.0384826660156,294.1499938964844,290.4398193359375,284.6926574707031,292.0005187988281,290.7525329589844,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042306967079,6.3586766962941965e-09,0.0010042242938652,-0.0157109349966049,0.0,0.0,0.0,-0.0079650888219475,60.0,3.812156200408936,-0.0,-6.875838920450408e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.393997606821358e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.892350499285384e-05,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.306475890800357e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.892330854199828e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004692465590778,285.03619384765625,294.1499938964844,290.316162109375,284.6548767089844,291.9716491699219,290.6680603027344,284.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000982010737,5.9787979012071454e-09,0.0010009759571403,-0.0147158168256282,0.0,0.0,0.0,-0.0077767670154571,60.0,3.7152578830718994,-0.0,-6.831422894038043e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.393997606821358e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.892350499285384e-05,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.306475890800357e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.892330854199828e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004692465590778,285.03619384765625,294.1499938964844,290.316162109375,284.6548767089844,291.9716491699219,290.6680603027344,284.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000982010737,5.9787979012071454e-09,0.0010009759571403,-0.0147158168256282,0.0,0.0,0.0,-0.0077767670154571,60.0,3.7152578830718994,-0.0,-6.831422894038043e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.362833225168288e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.85953229246661e-05,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.282236765604466e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.859513374976814e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004676898824982,285.03399658203125,294.1499938964844,290.18670654296875,284.6157531738281,291.9410705566406,290.5800476074219,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976604487746,5.590414353662254e-09,0.0009976548608392,-0.0136983748525381,0.0,0.0,0.0,-0.0075842286460101,60.0,3.6141915321350098,-0.0,-6.786162032312859e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.362833225168288e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.85953229246661e-05,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.282236765604466e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.859513374976814e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004676898824982,285.03399658203125,294.1499938964844,290.18670654296875,284.6157531738281,291.9410705566406,290.5800476074219,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976604487746,5.590414353662254e-09,0.0009976548608392,-0.0136983748525381,0.0,0.0,0.0,-0.0075842286460101,60.0,3.6141915321350098,-0.0,-6.786162032312859e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.347435843665151e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.843317820923404e-05,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,7.27026053937152e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.843298903433606e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0004669207555707,285.03289794921875,294.1499938964844,290.1200256347656,284.595703125,291.9251403808594,290.53497314453125,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960194583982,5.398523406086042e-09,0.000996013986878,-0.0131956655532121,0.0,0.0,0.0,-0.0074890996329486,60.0,3.562370777130127,-0.0,-6.763854543123672e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.332451008958742e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.827538451645525e-05,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,7.25860518286936e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.827519534155726e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0004661722923628,285.0318603515625,294.1499938964844,290.0521240234375,284.57525634765625,291.90875244140625,290.4893493652344,284.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994422356598,5.2117812288088325e-09,0.0009944171179085,-0.0127064352855086,0.0,0.0,0.0,-0.0073965229094028,60.0,3.509925127029419,-0.0,-6.742181568597516e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.304318518843502e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.797912935027853e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,7.236724195536226e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.797894745133816e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0004647670430131,285.02978515625,294.1499938964844,289.9130554199219,284.5332946777344,291.8747863769531,290.3968200683594,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914238471537,4.861179903059565e-09,0.0009914189577102,-0.0117878997698426,0.0,0.0,0.0,-0.0072227143682539,60.0,3.403676748275757,-0.0,-6.701584709389864e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.304318518843502e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.797912935027853e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,7.236724195536226e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.797894745133816e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0004647670430131,285.02978515625,294.1499938964844,289.9130554199219,284.5332946777344,291.8747863769531,290.3968200683594,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914238471537,4.861179903059565e-09,0.0009914189577102,-0.0117878997698426,0.0,0.0,0.0,-0.0072227143682539,60.0,3.403676748275757,-0.0,-6.701584709389864e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.28004810702987e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.77235467871651e-05,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,7.217846723506227e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.772336488822476e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004635547229554,285.0277709960937,294.1499938964844,289.7700500488281,284.4898986816406,291.83892822265625,290.3023376464844,284.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888368658721,4.558698307732811e-09,0.0009888323256745,-0.010995409451425,0.0,0.0,0.0,-0.0070727602578699,60.0,3.296149253845215,-0.0,-6.666657981213575e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.28004810702987e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.77235467871651e-05,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,7.217846723506227e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.772336488822476e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004635547229554,285.0277709960937,294.1499938964844,289.7700500488281,284.4898986816406,291.83892822265625,290.3023376464844,284.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888368658721,4.558698307732811e-09,0.0009888323256745,-0.010995409451425,0.0,0.0,0.0,-0.0070727602578699,60.0,3.296149253845215,-0.0,-6.666657981213575e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.26091888686642e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,9.752210462465882e-05,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,7.202968117780983e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.752193000167608e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0004625992442015,285.0258178710937,294.1499938964844,289.623779296875,284.4449768066406,291.8013000488281,290.2057800292969,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867976186797,4.320279689551398e-09,0.0009867933113127,-0.0103707471862435,0.0,0.0,0.0,-0.0069545647129416,60.0,3.188286781311035,-0.0,-6.639192662305504e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.26091888686642e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,9.752210462465882e-05,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,7.202968117780983e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.752193000167608e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0004625992442015,285.0258178710937,294.1499938964844,289.623779296875,284.4449768066406,291.8013000488281,290.2057800292969,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867976186797,4.320279689551398e-09,0.0009867933113127,-0.0103707471862435,0.0,0.0,0.0,-0.0069545647129416,60.0,3.188286781311035,-0.0,-6.639192662305504e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.24789856071584e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,9.738498920341954e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.19283998478204e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.73848145804368e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,0.0004619488609023,285.02392578125,294.1499938964844,289.474853515625,284.39862060546875,291.76177978515625,290.1061706542969,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854093659669,4.157969080154089e-09,0.0009854051750153,-0.0099454829469323,0.0,0.0,0.0,-0.0068740993738174,60.0,3.0807487964630127,-0.0,-6.620527415179822e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.24789856071584e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,9.738498920341954e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.19283998478204e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.73848145804368e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,0.0004619488609023,285.02392578125,294.1499938964844,289.474853515625,284.39862060546875,291.76177978515625,290.1061706542969,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854093659669,4.157969080154089e-09,0.0009854051750153,-0.0099454829469323,0.0,0.0,0.0,-0.0068740993738174,60.0,3.0807487964630127,-0.0,-6.620527415179822e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.24399064388126e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.734384366311132e-05,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,7.189800817286596e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.734366176417096e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004617536906152,285.0229797363281,294.1499938964844,289.39959716796875,284.3749084472656,291.7412414550781,290.0546569824219,285.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849925991147,4.1092427238709214e-09,0.0009849884081631,-0.0098178163170814,0.0,0.0,0.0,-0.006849942728877,60.0,3.027289867401123,-0.0,-6.614929048964768e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.241411316907032e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.731667523737995e-05,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,7.187794835772365e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.731650061439724e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004616248770616,285.0220642089844,294.1499938964844,289.32391357421875,284.350830078125,291.7203063964844,290.0021057128906,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847172768786,4.077066240171234e-09,0.0009847132023423,-0.0097335102036595,0.0,0.0,0.0,-0.006833991035819,60.0,2.974025249481201,-0.0,-6.61123351619608e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.241129737347364e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.731370664667338e-05,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,7.187575101852417e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,9.731353202369064e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0004616108199115,285.0202941894531,294.1499938964844,289.17156982421875,284.3016357421875,291.677001953125,289.89227294921875,285.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984686310403,4.0734731143743375e-09,0.0009846822358667,-0.0097240963950753,0.0,0.0,0.0,-0.0068322089500725,60.0,2.868327379226685,-0.0,-6.610820690866603e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.241129737347364e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.731370664667338e-05,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,7.187575101852417e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,9.731353202369064e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0004616108199115,285.0202941894531,294.1499938964844,289.17156982421875,284.3016357421875,291.677001953125,289.89227294921875,285.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984686310403,4.0734731143743375e-09,0.0009846822358667,-0.0097240963950753,0.0,0.0,0.0,-0.0068322089500725,60.0,2.868327379226685,-0.0,-6.610820690866603e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.246048284694552e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.736549691297114e-05,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,7.191400072770193e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.7365329565946e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0004618565435521,285.0185546875,294.1499938964844,289.0184020996094,284.2511291503906,291.6318054199219,289.77520751953125,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134677045186663e-09,0.0009852055227383,-0.0098844561725854,0.0,0.0,0.0,-0.0068625495769083,60.0,2.7637054920196533,-0.0,-6.617850800694215e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.246048284694552e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.736549691297114e-05,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,7.191400072770193e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.7365329565946e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0004618565435521,285.0185546875,294.1499938964844,289.0184020996094,284.2511291503906,291.6318054199219,289.77520751953125,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134677045186663e-09,0.0009852055227383,-0.0098844561725854,0.0,0.0,0.0,-0.0068625495769083,60.0,2.7637054920196533,-0.0,-6.617850800694215e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.254400356439874e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.7453455964569e-05,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,7.197896047728136e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.745328134158626e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0004622737760655,285.01690673828125,294.1499938964844,288.8651123046875,284.19940185546875,291.5846862792969,289.65008544921875,285.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.2386663068327834e-09,0.0009860947029665,-0.0101569155231118,0.0,0.0,0.0,-0.006914101075381,60.0,2.6599957942962646,-0.0,-6.629804261137906e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.254400356439874e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.7453455964569e-05,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,7.197896047728136e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.745328134158626e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0004622737760655,285.01690673828125,294.1499938964844,288.8651123046875,284.19940185546875,291.5846862792969,289.65008544921875,285.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.2386663068327834e-09,0.0009860947029665,-0.0101569155231118,0.0,0.0,0.0,-0.006914101075381,60.0,2.6599957942962646,-0.0,-6.629804261137906e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.263917308999224e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.755366772878916e-05,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.205297879409045e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.755350038176402e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.000462749187136,285.0152587890625,294.1499938964844,288.7122497558594,284.1465759277344,291.53564453125,289.5169372558594,285.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571626306970765e-09,0.0009871079819276,-0.0104673830792307,0.0,0.0,0.0,-0.0069728451780974,60.0,2.5569324493408203,-0.0,-6.643438155151672e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.263917308999224e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.755366772878916e-05,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.205297879409045e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.755350038176402e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.000462749187136,285.0152587890625,294.1499938964844,288.7122497558594,284.1465759277344,291.53564453125,289.5169372558594,285.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571626306970765e-09,0.0009871079819276,-0.0104673830792307,0.0,0.0,0.0,-0.0069728451780974,60.0,2.5569324493408203,-0.0,-6.643438155151672e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,9.268370922654869e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.760056855157018e-05,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,7.208761235233396e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.760040120454504e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004629716859199,285.01446533203125,294.1499938964844,288.6361999511719,284.1197814941406,291.51043701171875,289.4476013183594,285.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.4126147180634234e-09,0.0009875821415334,-0.0106126694008708,0.0,0.0,0.0,-0.0070003354921936,60.0,2.5055594444274902,-0.0,-6.649823092175211e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.272246825275944e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.764137939782812e-05,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,7.211775664472952e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.764121932676062e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,0.0004631653137039,285.0137023925781,294.1499938964844,288.5604858398437,284.0927734375,291.4847412109375,289.3768005371094,285.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879993740469,4.460870783873361e-09,0.0009879948338493,-0.0107391020283102,0.0,0.0,0.0,-0.0070242583751678,60.0,2.4542510509490967,-0.0,-6.655381667997062e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.277478966396302e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.769648022484034e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,7.215845107566565e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.769631287781522e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0004634266952052,285.0121765136719,294.1499938964844,288.4104309082031,284.0381774902344,291.43212890625,289.2324523925781,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885563049465,4.525985808356836e-09,0.0009885517647489,-0.0109097035601735,0.0,0.0,0.0,-0.0070565394125878,60.0,2.351800441741944,-0.0,-6.66288642037216e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.277478966396302e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.769648022484034e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,7.215845107566565e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.769631287781522e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0004634266952052,285.0121765136719,294.1499938964844,288.4104309082031,284.0381774902344,291.43212890625,289.2324523925781,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885563049465,4.525985808356836e-09,0.0009885517647489,-0.0109097035601735,0.0,0.0,0.0,-0.0070565394125878,60.0,2.351800441741944,-0.0,-6.66288642037216e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.278645302401856e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.770876204129308e-05,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.216752419481054e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.770859469426796e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004634850192815,285.0107116699219,294.1499938964844,288.2626953125,283.98291015625,291.3778381347656,289.0860595703125,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540445797118764e-09,0.000988675514236,-0.0109475888311862,0.0,0.0,0.0,-0.0070637082681059,60.0,2.24973201751709,-0.0,-6.664553353630255e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
