time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174000,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.278645302401856e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.770876204129308e-05,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.216752419481054e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.770859469426796e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004634850192815,285.0107116699219,294.1499938964844,288.2626953125,283.98291015625,291.3778381347656,289.0860595703125,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540445797118764e-09,0.000988675514236,-0.0109475888311862,0.0,0.0,0.0,-0.0070637082681059,60.0,2.24973201751709,-0.0,-6.664553353630255e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.275788761442529e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,9.767867595655844e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,7.214529614429921e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,9.767851588549092e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004633423232007,285.00927734375,294.1499938964844,288.1178894042969,283.9272155761719,291.32183837890625,288.9403381347656,285.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504779660408076e-09,0.0009883706225082,-0.0108541427180171,0.0,0.0,0.0,-0.0070460275746881,60.0,2.148502826690674,-0.0,-6.66044144281841e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.275788761442529e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,9.767867595655844e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,7.214529614429921e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,9.767851588549092e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004633423232007,285.00927734375,294.1499938964844,288.1178894042969,283.9272155761719,291.32183837890625,288.9403381347656,285.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504779660408076e-09,0.0009883706225082,-0.0108541427180171,0.0,0.0,0.0,-0.0070460275746881,60.0,2.148502826690674,-0.0,-6.66044144281841e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,9.26982902456075e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,9.761590627022088e-05,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,7.209893374238163e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.761575347511098e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0004630446492228,285.0079345703125,294.1499938964844,287.9766845703125,283.8713073730469,291.264404296875,288.7970886230469,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430448008463372e-09,0.0009877351112663,-0.0106593929231166,0.0,0.0,0.0,-0.0070091784000396,60.0,2.048681259155273,-0.0,-6.651876560681559e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,9.26982902456075e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,9.761590627022088e-05,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,7.209893374238163e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.761575347511098e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0004630446492228,285.0079345703125,294.1499938964844,287.9766845703125,283.8713073730469,291.264404296875,288.7970886230469,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430448008463372e-09,0.0009877351112663,-0.0106593929231166,0.0,0.0,0.0,-0.0070091784000396,60.0,2.048681259155273,-0.0,-6.651876560681559e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,9.266041161026806e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.757602674653754e-05,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,7.206948066595942e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.757586667547002e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0004628554743248,285.0072631835937,294.1499938964844,287.9075927734375,283.84332275390625,291.2351379394531,288.72686767578125,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223117798707e-09,0.0009873312665149,-0.0105356620624661,0.0,0.0,0.0,-0.0069857668131589,60.0,1.9995551109313965,-0.0,-6.64643806658205e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.261962259188294e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.75330694927834e-05,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,7.203775021480396e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.75329166976735e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0004626517475116,285.0066223144531,294.1499938964844,287.8396301269531,283.8153686523437,291.20556640625,288.6576843261719,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024279862642,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9510846138000488,-0.0,-6.640584615524858e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.253218013327567e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,9.744098497321828e-05,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,7.196973456302658e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.74408321781084e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0004622149572242,285.0053405761719,294.1499938964844,287.7074279785156,283.7596435546875,291.1454772949219,288.5227355957031,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.856382846832276,-0.0,-6.628042825695958e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.253218013327567e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,9.744098497321828e-05,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,7.196973456302658e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.74408321781084e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0004622149572242,285.0053405761719,294.1499938964844,287.7074279785156,283.7596435546875,291.1454772949219,288.5227355957031,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.856382846832276,-0.0,-6.628042825695958e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,9.244208922609688e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.734611376188695e-05,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,7.189966709120199e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,9.734596824273468e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.0004617649829015,285.0041198730469,294.1499938964844,287.58062744140625,283.704345703125,291.084228515625,288.3924865722656,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111038620635554e-09,0.0009850038914009,-0.0098225213587284,0.0,0.0,0.0,-0.0068508335389196,60.0,1.765167474746704,-0.0,-6.61513510635814e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,9.244208922609688e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.734611376188695e-05,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,7.189966709120199e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,9.734596824273468e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.0004617649829015,285.0041198730469,294.1499938964844,287.58062744140625,283.704345703125,291.084228515625,288.3924865722656,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111038620635554e-09,0.0009850038914009,-0.0098225213587284,0.0,0.0,0.0,-0.0068508335389196,60.0,1.765167474746704,-0.0,-6.61513510635814e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.23803891055286e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.72811394603923e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,7.185166759882122e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.72809866652824e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0004614568024408,285.0029602050781,294.1499938964844,287.4598999023437,283.6498107910156,291.0219116210937,288.2667541503906,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.009620914235711,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6784275770187378,-0.0,-6.606299507438963e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.23803891055286e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.72811394603923e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,7.185166759882122e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.72809866652824e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0004614568024408,285.0029602050781,294.1499938964844,287.4598999023437,283.6498107910156,291.0219116210937,288.2667541503906,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.009620914235711,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6784275770187378,-0.0,-6.606299507438963e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.231086005456746e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.720792149892075e-05,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,7.1797585405875e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.720776870381088e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,0.0004611095355357,285.0018615722656,294.1499938964844,287.3458557128906,283.5962219238281,290.9587097167969,288.1449279785156,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947397964054744e-09,0.0009836045792326,-0.0093937646597623,0.0,0.0,0.0,-0.0067697097547352,60.0,1.5962790250778198,-0.0,-6.596351198595586e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.231086005456746e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.720792149892075e-05,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,7.1797585405875e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.720776870381088e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,0.0004611095355357,285.0018615722656,294.1499938964844,287.3458557128906,283.5962219238281,290.9587097167969,288.1449279785156,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947397964054744e-09,0.0009836045792326,-0.0093937646597623,0.0,0.0,0.0,-0.0067697097547352,60.0,1.5962790250778198,-0.0,-6.596351198595586e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,9.225754183717072e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,9.715177293401212e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,7.175611972343177e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,9.715162741485984e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0004608432354871,285.0013122558594,294.1499938964844,287.2915344238281,283.56988525390625,290.92681884765625,288.08599853515625,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880940013800682e-09,0.0009830363560467,-0.0092196362093091,0.0,0.0,0.0,-0.0067367637529969,60.0,1.55670428276062,-0.0,-6.588730627754559e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.219496860168874e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,9.708587458590046e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,7.170744356699288e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.708572906674816e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.000460530660348,285.00079345703125,294.1499938964844,287.2391052246094,283.5438842773437,290.894775390625,288.0288391113281,285.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823731379583,3.802940184982617e-09,0.000982369412668,-0.0090152649208903,0.0,0.0,0.0,-0.0066980961710214,60.0,1.518315076828003,-0.0,-6.57979128959596e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.206021786667408e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.694397886050864e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,7.160264067351818e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.694383334135635e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,0.000459857576061,284.999755859375,294.1499938964844,287.1402893066406,283.4930419921875,290.83026123046875,287.92010498046875,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349914189770516e-09,0.0009809331968426,-0.0085752112790942,0.0,0.0,0.0,-0.0066148363985121,60.0,1.445244073867798,-0.0,-6.560564713709027e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.206021786667408e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.694397886050864e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,7.160264067351818e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.694383334135635e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,0.000459857576061,284.999755859375,294.1499938964844,287.1402893066406,283.4930419921875,290.83026123046875,287.92010498046875,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349914189770516e-09,0.0009809331968426,-0.0085752112790942,0.0,0.0,0.0,-0.0066148363985121,60.0,1.445244073867798,-0.0,-6.560564713709027e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.192713332595304e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.680382936494424e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,7.149911834858358e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.680368384579197e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.0004591928154695,284.9988098144531,294.1499938964844,287.04998779296875,283.4439392089844,290.76531982421875,287.8191223144531,285.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.469109666198733e-09,0.0009795146761462,-0.0081405695527791,0.0,0.0,0.0,-0.0065326015464961,60.0,1.3779516220092771,-0.0,-6.541602459719797e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.192713332595304e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.680382936494424e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,7.149911834858358e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.680368384579197e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.0004591928154695,284.9988098144531,294.1499938964844,287.04998779296875,283.4439392089844,290.76531982421875,287.8191223144531,285.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.469109666198733e-09,0.0009795146761462,-0.0081405695527791,0.0,0.0,0.0,-0.0065326015464961,60.0,1.3779516220092771,-0.0,-6.541602459719797e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.178945765597746e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.665884863352404e-05,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,7.139203808037564e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,9.665871039032936e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0004585051210597,284.99786376953125,294.1499938964844,286.9642944335937,283.39483642578125,290.7001037597656,287.7254638671875,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780506370589,3.297514705735693e-09,0.0009780473774299,-0.007690951693803,0.0,0.0,0.0,-0.0064475345425307,60.0,1.3151594400405884,-0.0,-6.522015638665837e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.178945765597746e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.665884863352404e-05,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,7.139203808037564e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,9.665871039032936e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0004585051210597,284.99786376953125,294.1499938964844,286.9642944335937,283.39483642578125,290.7001037597656,287.7254638671875,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780506370589,3.297514705735693e-09,0.0009780473774299,-0.007690951693803,0.0,0.0,0.0,-0.0064475345425307,60.0,1.3151594400405884,-0.0,-6.522015638665837e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.161222260445356e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.64722130447626e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,7.125418778741732e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,9.647207480156794e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0004576198407448,284.9969787597656,294.1499938964844,286.8788452148437,283.3439025878906,290.6346435546875,287.63922119140625,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761618566699,3.076636501120333e-09,0.0009761587716639,-0.0071121947839856,0.0,0.0,0.0,-0.0063380361534655,60.0,1.253899335861206,-0.0,-6.49684679387974e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.161222260445356e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.64722130447626e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,7.125418778741732e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,9.647207480156794e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0004576198407448,284.9969787597656,294.1499938964844,286.8788452148437,283.3439025878906,290.6346435546875,287.63922119140625,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761618566699,3.076636501120333e-09,0.0009761587716639,-0.0071121947839856,0.0,0.0,0.0,-0.0063380361534655,60.0,1.253899335861206,-0.0,-6.49684679387974e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.149170364253224e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.63452985160984e-05,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,7.116044434951618e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,9.634516027290374e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0004570178280118,284.99658203125,294.1499938964844,286.8362121582031,283.3178100585937,290.60186767578125,287.599365234375,285.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775628395,2.926450193285744e-09,0.0009748746524564,-0.0067186644300818,0.0,0.0,0.0,-0.0062635829672217,60.0,1.2232497930526731,-0.0,-6.479760372712917e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.137346205534412e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,9.622078505344688e-05,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,7.106848352123052e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.622064681025222e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0004564272239804,284.99615478515625,294.1499938964844,286.793701171875,283.2913513183594,290.5690002441406,287.5622863769531,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.7791047241265687e-09,0.0009736146312206,-0.0063325744122266,0.0,0.0,0.0,-0.0061905370093882,60.0,1.192626953125,-0.0,-6.463019985858409e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.11887109396048e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.602623322280124e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,7.09247833583504e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.602609497960656e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,0.0004555043706204,284.995361328125,294.1499938964844,286.7089233398437,283.2373962402344,290.5032043457031,287.4927978515625,285.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.548862676476915e-09,0.0009716455824673,-0.0057292655110359,0.0,0.0,0.0,-0.0060763950459659,60.0,1.131914138793945,-0.0,-6.436903987605548e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.11887109396048e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.602623322280124e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,7.09247833583504e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.602609497960656e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,0.0004555043706204,284.995361328125,294.1499938964844,286.7089233398437,283.2373962402344,290.5032043457031,287.4927978515625,285.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.548862676476915e-09,0.0009716455824673,-0.0057292655110359,0.0,0.0,0.0,-0.0060763950459659,60.0,1.131914138793945,-0.0,-6.436903987605548e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.101966134039684e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,9.58482050918974e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,7.079329225234687e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.584807412466034e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0004546599520836,284.9945983886719,294.1499938964844,286.62457275390625,283.1822204589844,290.43719482421875,287.4295959472656,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338180982164317e-09,0.0009698439389467,-0.0051772058941423,0.0,0.0,0.0,-0.0059719504788517,60.0,1.072113871574402,-0.0,-6.413052489051553e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.101966134039684e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,9.58482050918974e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,7.079329225234687e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.584807412466034e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0004546599520836,284.9945983886719,294.1499938964844,286.62457275390625,283.1822204589844,290.43719482421875,287.4295959472656,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338180982164317e-09,0.0009698439389467,-0.0051772058941423,0.0,0.0,0.0,-0.0059719504788517,60.0,1.072113871574402,-0.0,-6.413052489051553e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,9.084555495064706e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.56648655119352e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,7.065787212923169e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,9.566473454469816e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.0004537903005257,284.993896484375,294.1499938964844,286.540771484375,283.1260681152344,290.3710021972656,287.3724975585937,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906652309,2.12120410125749e-09,0.0009679885697551,-0.0046086455695331,0.0,0.0,0.0,-0.0058643855154514,60.0,1.0129952430725098,-0.0,-6.38853521195415e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,9.084555495064706e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.56648655119352e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,7.065787212923169e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,9.566473454469816e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.0004537903005257,284.993896484375,294.1499938964844,286.540771484375,283.1260681152344,290.3710021972656,287.3724975585937,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906652309,2.12120410125749e-09,0.0009679885697551,-0.0046086455695331,0.0,0.0,0.0,-0.0058643855154514,60.0,1.0129952430725098,-0.0,-6.38853521195415e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.063928882824256e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.5447656349279e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,7.049744453979656e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,9.544752538204192e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0004527599667198,284.99322509765625,294.1499938964844,286.4574890136719,283.06915283203125,290.3046569824219,287.32354736328125,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.864162380016409e-09,0.0009657905902713,-0.0039350944571197,0.0,0.0,0.0,-0.0057369591668248,60.0,0.954336166381836,-0.0,-6.359551463219759e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.063928882824256e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.5447656349279e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,7.049744453979656e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,9.544752538204192e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0004527599667198,284.99322509765625,294.1499938964844,286.4574890136719,283.06915283203125,290.3046569824219,287.32354736328125,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.864162380016409e-09,0.0009657905902713,-0.0039350944571197,0.0,0.0,0.0,-0.0057369591668248,60.0,0.954336166381836,-0.0,-6.359551463219759e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,9.052472159964964e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,9.53270064201206e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,7.040833588689566e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,9.532688272884116e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,0.0004521876981016,284.992919921875,294.1499938964844,286.4161071777344,283.0404357910156,290.2714233398437,287.3021545410156,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721396913900719e-09,0.000964569800999,-0.0035609903279691,0.0,0.0,0.0,-0.0056661842390894,60.0,0.9251158833503724,-0.0,-6.34348182870781e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.041026351042092e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,9.520648018224163e-05,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,7.031931454548612e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,9.52063564909622e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0004516160115599,284.9925842285156,294.1499938964844,286.3748779296875,283.0116271972656,290.2381591796875,287.2835388183594,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787721130422483e-09,0.0009633501758798,-0.003187253139913,0.0,0.0,0.0,-0.0055954782292246,60.0,0.8960487842559814,-0.0,-6.327448431875382e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.02097308426164e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.49953100644052e-05,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,7.016333984211087e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.499518637312576e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,0.0004506143159233,284.99200439453125,294.1499938964844,286.2929382324219,282.9537353515625,290.17156982421875,287.2531433105469,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288724565185815e-09,0.0009612130234017,-0.0025324076414108,0.0,0.0,0.0,-0.0054715909063816,60.0,0.8385201096534729,-0.0,-6.299404020637668e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.02097308426164e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.49953100644052e-05,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,7.016333984211087e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.499518637312576e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,0.0004506143159233,284.99200439453125,294.1499938964844,286.2929382324219,282.9537353515625,290.17156982421875,287.2531433105469,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288724565185815e-09,0.0009612130234017,-0.0025324076414108,0.0,0.0,0.0,-0.0054715909063816,60.0,0.8385201096534729,-0.0,-6.299404020637668e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
