time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176340,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,9.011291695060208e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,9.489335934631526e-05,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,7.008803368080407e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,9.489323565503582e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0004501307266764,284.9916076660156,294.1499938964844,286.2366638183594,282.9135437011719,290.1253967285156,287.2366638183594,285.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601822239346,1.208216637849091e-09,0.0009601810597814,-0.0022162359673529,0.0,0.0,0.0,-0.0054117757827043,60.0,0.7993704080581665,-0.0,-6.285885945089832e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.008182678371668e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,9.486061753705144e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,7.006385567365214e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.4860493845772e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,0.0004499754577409,284.991455078125,294.1499938964844,286.2117919921875,282.8956604003906,290.1048583984375,287.2301330566406,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507313057,1.169467189754414e-09,0.0009598495671525,-0.0021146950311958,0.0,0.0,0.0,-0.0053925653919577,60.0,0.7821946144104004,-0.0,-6.28154737114528e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,9.002713341033086e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.480302105657756e-05,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,7.002131314948201e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.480290464125574e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.0004497022600844,284.9909362792969,294.1499938964844,286.1314697265625,282.8376159667969,290.0379638671875,287.21063232421875,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012731837567458e-09,0.0009592662681825,-0.0019359964644536,0.0,0.0,0.0,-0.0053587574511766,60.0,0.7271605134010315,-0.0,-6.273916142163216e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,9.002713341033086e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.480302105657756e-05,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,7.002131314948201e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.480290464125574e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.0004497022600844,284.9909362792969,294.1499938964844,286.1314697265625,282.8376159667969,290.0379638671875,287.21063232421875,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012731837567458e-09,0.0009592662681825,-0.0019359964644536,0.0,0.0,0.0,-0.0053587574511766,60.0,0.7271605134010315,-0.0,-6.273916142163216e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,9.002764272736385e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,9.4803559477441e-05,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,7.002170605119318e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,9.480343578616156e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0004497048212215,284.9907531738281,294.1499938964844,286.0520324707031,282.7798156738281,289.9728088378906,287.19146728515625,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009183023357763,1.0608200984307814e-09,0.0009183012880384,-0.0018706097034737,0.0,0.0,0.0,-0.0051345280371606,60.0,0.6584110260009766,-0.0,-6.273981512094906e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,9.002764272736385e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,9.4803559477441e-05,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,7.002170605119318e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,9.480343578616156e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0004497048212215,284.9907531738281,294.1499938964844,286.0520324707031,282.7798156738281,289.9728088378906,287.19146728515625,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009183023357763,1.0608200984307814e-09,0.0009183012880384,-0.0018706097034737,0.0,0.0,0.0,-0.0051345280371606,60.0,0.6584110260009766,-0.0,-6.273981512094906e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,9.001857688417658e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,9.47940061450936e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,7.001464837230742e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,9.479388972977176e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,0.0004496595356613,284.9919128417969,294.1499938964844,286.0126647949219,282.75103759765625,289.9415283203125,287.1815490722656,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009249082650057,1.0562104524325375e-09,0.0009249072172679,-0.0018518849974498,0.0,0.0,0.0,-0.0051656463183462,60.0,0.6150140166282654,-0.0,-6.272714614397047e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,9.002851584227756e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,9.48044689721428e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.00223827152513e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,9.480435255682096e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.000449709186796,284.99224853515625,294.1499938964844,285.9735717773437,282.7223815917969,289.9100341796875,287.1716003417969,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008731840644031,1.0166542052658656e-09,0.0008731830748729,-0.0017996156821027,0.0,0.0,0.0,-0.0048877410590648,60.0,0.5821518301963806,-0.0,-6.274097330560835e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,4.175581489107572e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,4.3970936530968174e-05,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,3.247683707741089e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,4.397088196128607e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0002085780724883,284.9931945800781,294.1499938964844,285.8961181640625,282.66558837890625,289.8504638671875,287.1522216796875,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402728126384,9.524684374540016e-10,0.0008402718813158,-0.0016637818189337,0.0,0.0,0.0,-0.0046726404689252,60.0,0.5084935426712036,-0.0,-1.3496609163610174e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,4.175581489107572e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,4.3970936530968174e-05,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,3.247683707741089e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,4.397088196128607e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0002085780724883,284.9931945800781,294.1499938964844,285.8961181640625,282.66558837890625,289.8504638671875,287.1522216796875,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402728126384,9.524684374540016e-10,0.0008402718813158,-0.0016637818189337,0.0,0.0,0.0,-0.0046726404689252,60.0,0.5084935426712036,-0.0,-1.3496609163610174e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,9.002732258522883e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,9.480321750743316e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,7.002145139267668e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,9.480310109211132e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0004497032787185,284.995361328125,294.1499938964844,285.8431091308594,282.6266784667969,289.81182861328125,287.13916015625,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006948865484446,8.365326764625534e-10,0.0006948857335373,-0.0015043715247884,0.0,0.0,0.0,-0.0039099701680243,60.0,0.4427794516086578,-0.0,-6.273923247590575e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,9.00265877135098e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,9.480243897996844e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,7.002087659202516e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,9.48023225646466e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0004496996116358,284.99627685546875,294.1499938964844,285.8197631835937,282.60955810546875,289.79705810546875,287.1335144042969,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006477421266026,7.88393961226319e-10,0.0006477413116954,-0.0014249586965888,0.0,0.0,0.0,-0.0036512031219899,60.0,0.4041703939437866,-0.0,-6.273819508351154e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,3.660163565655239e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,3.854333044728264e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,2.846801908162888e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,3.854328315355815e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.000182832009159,284.9985046386719,294.1499938964844,285.7445678710937,282.5545349121094,289.7559509277344,287.1192626953125,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004922453663311,5.902013877623347e-10,0.0004922447842545,-0.0010594043415039,0.0,0.0,0.0,-0.0027570612728595,60.0,0.296855479478836,-0.0,-1.0370297509609829e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,3.660163565655239e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,3.854333044728264e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,2.846801908162888e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,3.854328315355815e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.000182832009159,284.9985046386719,294.1499938964844,285.7445678710937,282.5545349121094,289.7559509277344,287.1192626953125,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004922453663311,5.902013877623347e-10,0.0004922447842545,-0.0010594043415039,0.0,0.0,0.0,-0.0027570612728595,60.0,0.296855479478836,-0.0,-1.0370297509609829e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,1.876515307230875e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,1.976063140318729e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.459515897295205e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,1.9760607756325044e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.373544162372129e-05,285.0339660644531,294.1499938964844,285.67059326171875,282.50067138671875,289.7299499511719,287.1124267578125,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003821282007265,4.32555380402988e-10,0.0003821277641691,-0.000755067623686,0.0,0.0,0.0,-0.0021245833486318,60.0,0.3046402931213379,-0.0,-2.7258009183128702e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,1.876515307230875e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,1.976063140318729e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.459515897295205e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,1.9760607756325044e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.373544162372129e-05,285.0339660644531,294.1499938964844,285.67059326171875,282.50067138671875,289.7299499511719,287.1124267578125,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003821282007265,4.32555380402988e-10,0.0003821277641691,-0.000755067623686,0.0,0.0,0.0,-0.0021245833486318,60.0,0.3046402931213379,-0.0,-2.7258009183128702e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,2.482077979948372e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,2.6137506210943684e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,1.9305105524836108e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,2.6137475288123824e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001239844423253,285.0492553710937,294.1499938964844,285.63409423828125,282.4742736816406,289.7154541015625,287.1111755371094,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002639188314788,3.3023450640712326e-10,0.0002639184822328,-0.0006042736349627,0.0,0.0,0.0,-0.0014866652199998,60.0,0.1955897212028503,-0.0,-4.768927919229782e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,2.0052100808243267e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,2.111585126840509e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,1.5596122466376983e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,2.1115825802553445e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0001001639902824,285.0520324707031,294.1499938964844,285.5979309082031,282.4481811523437,289.7109375,287.1127319335937,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136635739589,2.672390642111111e-10,0.0002136632974725,-0.0004889128031209,0.0,0.0,0.0,-0.001203506020829,60.0,0.1288136094808578,-0.0,-3.112501811841639e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,1.3033051800448447e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,1.372444603475742e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.0136845958186314e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,1.3724429663852789e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,6.510252569569275e-05,285.05584716796875,294.1499938964844,285.526611328125,282.3972473144531,289.7059020996094,287.1161804199219,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388725504511,1.7369443383596916e-10,0.0001388723758282,-0.0003177732869517,0.0,0.0,0.0,-0.0007822293555364,60.0,0.0640381947159767,-0.0,-1.3148677702190523e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,1.3033051800448447e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,1.372444603475742e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.0136845958186314e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,1.3724429663852789e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,6.510252569569275e-05,285.05584716796875,294.1499938964844,285.526611328125,282.3972473144531,289.7059020996094,287.1161804199219,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388725504511,1.7369443383596916e-10,0.0001388723758282,-0.0003177732869517,0.0,0.0,0.0,-0.0007822293555364,60.0,0.0640381947159767,-0.0,-1.3148677702190523e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,8.90332830749685e-06,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.37564436753746e-06,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.924830358912004e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.375632544106338e-06,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,4.447378887562081e-05,285.0578918457031,294.1499938964844,285.4566955566406,282.3480224609375,289.7036437988281,287.1185913085937,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.486843191552909e-05,1.1865645965780658e-10,9.486831550020725e-05,-0.0002170815714634,0.0,0.0,0.0,-0.0005343666998669,60.0,0.0351918004453182,-0.0,-6.136131047718152e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,8.90332830749685e-06,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.37564436753746e-06,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.924830358912004e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.375632544106338e-06,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,4.447378887562081e-05,285.0578918457031,294.1499938964844,285.4566955566406,282.3480224609375,289.7036437988281,287.1185913085937,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.486843191552909e-05,1.1865645965780658e-10,9.486831550020725e-05,-0.0002170815714634,0.0,0.0,0.0,-0.0005343666998669,60.0,0.0351918004453182,-0.0,-6.136131047718152e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,6.556396783707896e-06,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,6.9042093855387066e-06,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,5.099434019939508e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,6.904201200086391e-06,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,3.275042763561942e-05,285.0590209960937,294.1499938964844,285.3882751464844,282.3007202148437,289.7025146484375,287.1200561523437,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.986083462834358e-05,8.737827128513229e-11,6.986074731685221e-05,-0.0001598583185113,0.0,0.0,0.0,-0.0003935060813091,60.0,0.0203261617571115,-0.0,-3.3275168731528016e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,6.556396783707896e-06,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,6.9042093855387066e-06,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,5.099434019939508e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,6.904201200086391e-06,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,3.275042763561942e-05,285.0590209960937,294.1499938964844,285.3882751464844,282.3007202148437,289.7025146484375,287.1200561523437,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.986083462834358e-05,8.737827128513229e-11,6.986074731685221e-05,-0.0001598583185113,0.0,0.0,0.0,-0.0003935060813091,60.0,0.0203261617571115,-0.0,-3.3275168731528016e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,4.892947799817193e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,5.152515313966433e-06,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,3.805636652032263e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,5.152509402250871e-06,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.444118945277296e-05,285.0596923828125,294.1499938964844,285.3213806152344,282.2555236816406,289.7018737792969,287.1209716796875,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.213623080635443e-05,6.520924078490252e-11,5.213616532273591e-05,-0.0001193001298815,0.0,0.0,0.0,-0.0002936684177257,60.0,0.0122496513649821,-0.0,-1.8532371470758588e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,4.892947799817193e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,5.152515313966433e-06,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,3.805636652032263e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,5.152509402250871e-06,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.444118945277296e-05,285.0596923828125,294.1499938964844,285.3213806152344,282.2555236816406,289.7018737792969,287.1209716796875,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.213623080635443e-05,6.520924078490252e-11,5.213616532273591e-05,-0.0001193001298815,0.0,0.0,0.0,-0.0002936684177257,60.0,0.0122496513649821,-0.0,-1.8532371470758588e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,4.122009613638511e-06,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,4.340679879533127e-06,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,3.206016572221415e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,4.340674422564916e-06,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,2.059020880551543e-05,285.0599060058594,294.1499938964844,285.2885437011719,282.2337646484375,289.7016906738281,287.1212463378906,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.392168557387777e-05,5.4934928134242605e-11,4.392163100419566e-05,-0.0001005032390821,0.0,0.0,0.0,-0.0002473982749506,60.0,0.009312923066318,-0.0,-1.3152486044720746e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,3.3708599858073285e-06,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,3.5496821055858163e-06,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,2.62178741650132e-06,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,3.549677785485983e-06,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.683807568042539e-05,285.0600280761719,294.1499938964844,285.2561340332031,282.21258544921875,289.7015380859375,287.1214294433594,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917862987844273e-05,4.4924172021287845e-11,3.591781569411978e-05,-8.218859875341877e-05,0.0,0.0,0.0,-0.0002023150154855,60.0,0.0068327928893268,-0.0,-8.795717626464139e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,2.0184959339530906e-06,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,2.1255759747873526e-06,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.5699457662776697e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,2.125573246303248e-06,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.008276467473479e-05,285.0601501464844,294.1499938964844,285.1925354003906,282.172119140625,289.701416015625,287.12164306640625,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1508005374926142e-05,2.6901021341063647e-11,2.150797809008509e-05,-4.921534127788618e-05,0.0,0.0,0.0,-0.0001211483904626,60.0,0.0027281981892883,-0.0,-3.153883057493978e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,2.0184959339530906e-06,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,2.1255759747873526e-06,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.5699457662776697e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,2.125573246303248e-06,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.008276467473479e-05,285.0601501464844,294.1499938964844,285.1925354003906,282.172119140625,289.701416015625,287.12164306640625,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1508005374926142e-05,2.6901021341063647e-11,2.150797809008509e-05,-4.921534127788618e-05,0.0,0.0,0.0,-0.0001211483904626,60.0,0.0027281981892883,-0.0,-3.153883057493978e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,1.3077672065264778e-06,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.3771434623777168e-06,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.0171551139137591e-06,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,1.377141757075151e-06,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,6.532542101922445e-06,285.0602111816406,294.1499938964844,285.1499938964844,282.1458740234375,289.7013854980469,287.1217041015625,285.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.39349149321788e-05,1.742903044110733e-11,1.3934897651779464e-05,-3.1886309443507344e-05,0.0,0.0,0.0,-7.849134271964431e-05,60.0,0.0014937777305021,-0.0,-1.3238864865483535e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,1.0382822210885934e-06,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.0933623570963391e-06,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,8.075550681496679e-07,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,1.0933611065411242e-06,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,5.186413545743562e-06,285.0602111816406,294.1499938964844,285.1307067871094,282.1342468261719,289.7013854980469,287.1217041015625,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1063449164794292e-05,1.3837519671766607e-11,1.1063435522373766e-05,-2.5315710445283912e-05,0.0,0.0,0.0,-6.231720908544958e-05,60.0,0.0010629281168803,-0.0,-8.344890750633382e-12,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,4.49208528152667e-07,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,4.730387672680081e-07,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,3.4938540238727e-07,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,4.730381988338195e-07,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,2.243880544483545e-06,285.06011962890625,294.1499938964844,285.0706787109375,282.0992126464844,289.7013854980469,287.1217041015625,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.786575573234586e-06,5.986784418904323e-12,4.7865696615190245e-06,-1.0952769116556738e-05,0.0,0.0,0.0,-2.6961395633406937e-05,60.0,-0.0001141774191637,-0.0,-1.5620172256342046e-12,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,4.49208528152667e-07,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,4.730387672680081e-07,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,3.4938540238727e-07,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,4.730381988338195e-07,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,2.243880544483545e-06,285.06011962890625,294.1499938964844,285.0706787109375,282.0992126464844,289.7013854980469,287.1217041015625,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.786575573234586e-06,5.986784418904323e-12,4.7865696615190245e-06,-1.0952769116556738e-05,0.0,0.0,0.0,-2.6961395633406937e-05,60.0,-0.0001141774191637,-0.0,-1.5620172256342046e-12,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.5078597925821668e-07,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.587850846362926e-07,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.172783186120796e-07,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.5878488568432658e-07,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.532041763624875e-07,285.06005859375,294.1499938964844,285.0125427246094,282.0671691894531,289.7013854980469,287.1217041015625,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6067216392912087e-06,2.009601252767057e-12,1.6067195929281295e-06,-3.676535698104999e-06,0.0,0.0,0.0,-9.050185326486826e-06,60.0,-0.0002500386617612,-0.0,-1.759996364142716e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.5078597925821668e-07,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.587850846362926e-07,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.172783186120796e-07,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.5878488568432658e-07,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.532041763624875e-07,285.06005859375,294.1499938964844,285.0125427246094,282.0671691894531,289.7013854980469,287.1217041015625,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6067216392912087e-06,2.009601252767057e-12,1.6067195929281295e-06,-3.676535698104999e-06,0.0,0.0,0.0,-9.050185326486826e-06,60.0,-0.0002500386617612,-0.0,-1.759996364142716e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.626080389400158e-08,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,8.030639264688946e-08,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,5.931412871973409e-08,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.03063002763338e-08,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,3.809369957252784e-07,285.06005859375,294.1499938964844,284.98419189453125,282.05230712890625,289.7013854980469,287.1217041015625,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.126219768200826e-07,1.016385651857188e-12,8.126209536385431e-07,-1.859452822827734e-06,0.0,0.0,0.0,-4.5772758312523365e-06,60.0,-0.0001662513823248,-0.0,-4.501866612241674e-14,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,3.2620082635048675e-08,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,3.4350556177287224e-08,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,2.537124643708921e-08,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,3.435051709743675e-08,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.6294342231049089e-07,285.06005859375,294.1499938964844,284.9563293457031,282.0382995605469,289.7013854980469,287.1217041015625,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.475951757536677e-07,4.3475769859191443e-13,3.4759474942802626e-07,-7.953690328577068e-07,0.0,0.0,0.0,-1.9579019863158464e-06,60.0,-9.519829472992568e-05,-0.0,-8.236827052940463e-15,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
