time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.3690093503271328e-09,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.441634478460685e-09,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.0647880355207915e-09,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.4416327021038455e-09,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,6.8384578000291185e-09,285.06005859375,294.1499938964844,284.9021301269531,282.0127258300781,289.7013854980469,287.1217041015625,285.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4582510310390262e-08,1.8247591819183825e-14,1.4582491658643448e-08,-3.336893428240728e-08,0.0,0.0,0.0,-8.213100954890251e-08,60.0,-2.176044290536084e-05,-0.0,-1.4507836391145072e-17,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.3690093503271328e-09,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.441634478460685e-09,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.0647880355207915e-09,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.4416327021038455e-09,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,6.8384578000291185e-09,285.06005859375,294.1499938964844,284.9021301269531,282.0127258300781,289.7013854980469,287.1217041015625,285.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4582510310390262e-08,1.8247591819183825e-14,1.4582491658643448e-08,-3.336893428240728e-08,0.0,0.0,0.0,-8.213100954890251e-08,60.0,-2.176044290536084e-05,-0.0,-1.4507836391145072e-17,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-8.493947212251385e-11,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-8.944545798472703e-11,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-6.606421659727246e-11,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-8.944534696242457e-11,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-4.2428854873932654e-10,285.06005859375,294.1499938964844,284.8500061035156,281.9906921386719,289.7013854980469,287.1217041015625,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,8.96514029680162e-10,-1.1149539153938086e-15,-8.965129194571372e-10,2.056537162786753e-09,0.0,0.0,0.0,5.049514584243297e-09,60.0,-1.0365065463702194e-06,-0.0,-5.584817180637457e-20,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-8.493947212251385e-11,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-8.944545798472703e-11,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-6.606421659727246e-11,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-8.944534696242457e-11,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-4.2428854873932654e-10,285.06005859375,294.1499938964844,284.8500061035156,281.9906921386719,289.7013854980469,287.1217041015625,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,8.96514029680162e-10,-1.1149539153938086e-15,-8.965129194571372e-10,2.056537162786753e-09,0.0,0.0,0.0,5.049514584243297e-09,60.0,-1.0365065463702194e-06,-0.0,-5.584817180637457e-20,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.509466510118962e-11,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.5895427335488318e-11,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.174032832756966e-11,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.5895408253530086e-11,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.540067875622114e-11,285.06005859375,294.1499938964844,284.79931640625,281.9725341796875,289.7013854980469,287.1217041015625,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7037021793342428e-10,2.1857276245802367e-16,1.7036999588881938e-10,-3.8244521438635104e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,4.7448902478208765e-06,-0.0,-1.7637489948708742e-21,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.509466510118962e-11,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.5895427335488318e-11,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.174032832756966e-11,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.5895408253530086e-11,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.540067875622114e-11,285.06005859375,294.1499938964844,284.79931640625,281.9725341796875,289.7013854980469,287.1217041015625,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7037021793342428e-10,2.1857276245802367e-16,1.7036999588881938e-10,-3.8244521438635104e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,4.7448902478208765e-06,-0.0,-1.7637489948708742e-21,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-3.581785042172659e-12,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-3.771796243390302e-12,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-2.785840568647613e-12,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-3.771791906581612e-12,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.7891686396320772e-11,285.06005859375,294.1499938964844,284.7493896484375,281.958251953125,289.7013854980469,287.1217041015625,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.0718459853872346e-11,-4.1391340302377705e-17,-4.0718418220508916e-11,8.99165533696511e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.82504935664474e-06,-0.0,-9.930905564777453e-23,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-3.581785042172659e-12,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-3.771796243390302e-12,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-2.785840568647613e-12,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-3.771791906581612e-12,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.7891686396320772e-11,285.06005859375,294.1499938964844,284.7493896484375,281.958251953125,289.7013854980469,287.1217041015625,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.0718459853872346e-11,-4.1391340302377705e-17,-4.0718418220508916e-11,8.99165533696511e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.82504935664474e-06,-0.0,-9.930905564777453e-23,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.7247314453125,281.9524841308594,289.7013854980469,287.1217041015625,285.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.6094100878383257e-12,6.544014423086664e-18,-1.6094165930513604e-12,3.002642839228243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.770534698967822e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.70025634765625,281.9476013183594,289.7013854980469,287.1217041015625,285.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.64492802368477e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.6519470214844,281.9402160644531,289.7013854980469,287.1217041015625,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.6094100878383257e-12,6.544014423086664e-18,-1.6094165930513604e-12,3.002642839228243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.303699254000094e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.6519470214844,281.9402160644531,289.7013854980469,287.1217041015625,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.6094100878383257e-12,6.544014423086664e-18,-1.6094165930513604e-12,3.002642839228243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.303699254000094e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.6044616699219,281.93585205078125,289.7013854980469,287.1217041015625,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.934074695484014e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.6044616699219,281.93585205078125,289.7013854980469,287.1217041015625,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.934074695484014e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.557861328125,281.9341735839844,289.7013854980469,287.1217041015625,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.58196109320852e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.557861328125,281.9341735839844,289.7013854980469,287.1217041015625,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.58196109320852e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.5121154785156,281.9349365234375,289.7013854980469,287.1217041015625,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,4.254349732946139e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.5121154785156,281.9349365234375,289.7013854980469,287.1217041015625,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,4.254349732946139e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.48956298828125,281.9361267089844,289.7013854980469,287.1217041015625,285.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.099663783563301e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.4672546386719,281.93780517578125,289.7013854980469,287.1217041015625,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,3.951012331526727e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.42333984375,281.9425354003906,289.7013854980469,287.1217041015625,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,3.668829776870553e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.42333984375,281.9425354003906,289.7013854980469,287.1217041015625,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,3.668829776870553e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.3803405761719,281.9488220214844,289.7013854980469,287.1217041015625,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,3.407186795811868e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.3803405761719,281.9488220214844,289.7013854980469,287.1217041015625,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,3.407186795811868e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.3383178710937,281.9564208984375,289.7013854980469,287.1217041015625,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.167563818351482e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.3383178710937,281.9564208984375,289.7013854980469,287.1217041015625,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.167563818351482e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.116835774532369e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,5.388280425143447e-13,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.979772240925161e-13,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,5.38827391993041e-13,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,2.5559550136111664e-12,285.06005859375,294.1499938964844,284.2972717285156,281.96502685546875,289.7013854980469,287.1217041015625,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.720724474366109e-12,7.78084051757494e-18,-1.7207322806217509e-12,-3.603103872120568e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9404423003143165e-06,-0.0,-2.0267154052839512e-24,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.116835774532369e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,5.388280425143447e-13,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.979772240925161e-13,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,5.38827391993041e-13,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,2.5559550136111664e-12,285.06005859375,294.1499938964844,284.2972717285156,281.96502685546875,289.7013854980469,287.1217041015625,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.720724474366109e-12,7.78084051757494e-18,-1.7207322806217509e-12,-3.603103872120568e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9404423003143165e-06,-0.0,-2.0267154052839512e-24,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.2771301269531,281.9696350097656,289.7013854980469,287.1217041015625,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,2.833895223375293e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.2572326660156,281.974365234375,289.7013854980469,287.1217041015625,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,2.7316973501001485e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.2182006835937,281.9842224121094,289.7013854980469,287.1217041015625,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,2.53750317824597e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.2182006835937,281.9842224121094,289.7013854980469,287.1217041015625,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,2.53750317824597e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.1802062988281,281.99432373046875,289.7013854980469,287.1217041015625,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,2.356015556870261e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.1802062988281,281.99432373046875,289.7013854980469,287.1217041015625,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,2.356015556870261e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.143310546875,282.0043640136719,289.7013854980469,287.1217041015625,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.189556880693999e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.143310546875,282.0043640136719,289.7013854980469,287.1217041015625,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.189556880693999e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,284.10748291015625,282.0141296386719,289.7013854980469,287.1217041015625,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.757259260661616e-12,1.124506630550212e-17,3.757247984959022e-12,-3.989841877022338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0342790776339825e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,284.10748291015625,282.0141296386719,289.7013854980469,287.1217041015625,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.757259260661616e-12,1.124506630550212e-17,3.757247984959022e-12,-3.989841877022338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0342790776339825e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.0899658203125,282.0188293457031,289.7013854980469,287.1217041015625,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.960112740562181e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
