time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,284.07275390625,282.0233764648437,289.7013854980469,287.1217041015625,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.904388507259165e-13,9.822160141955752e-18,9.904290929063642e-13,-3.0158143777409e-12,0.0,0.0,0.0,0.0,60.0,1.891252168206848e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.0391540527344,282.0318298339844,289.7013854980469,287.1217041015625,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,1.754350705596153e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.0391540527344,282.0318298339844,289.7013854980469,287.1217041015625,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,1.754350705596153e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.0067138671875,282.0392761230469,289.7013854980469,287.1217041015625,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,1.629700363992015e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,284.0067138671875,282.0392761230469,289.7013854980469,287.1217041015625,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,1.629700363992015e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.9754333496094,282.0454406738281,289.7013854980469,287.1217041015625,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5141129097173689e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.9754333496094,282.0454406738281,289.7013854980469,287.1217041015625,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5141129097173689e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.9453430175781,282.0500793457031,289.7013854980469,287.1217041015625,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4065866480450495e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.9453430175781,282.0500793457031,289.7013854980469,287.1217041015625,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4065866480450495e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.9307556152344,282.0517578125,289.7013854980469,287.1217041015625,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3560797924583312e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.9164733886719,282.052978515625,289.7013854980469,287.1217041015625,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,1.307485717916279e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.8888244628906,282.05389404296875,289.7013854980469,287.1217041015625,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,1.2150794646004217e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.8888244628906,282.05389404296875,289.7013854980469,287.1217041015625,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,1.2150794646004217e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8624267578125,282.05255126953125,289.7013854980469,287.1217041015625,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.129185989157122e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8624267578125,282.05255126953125,289.7013854980469,287.1217041015625,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.129185989157122e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8373107910156,282.0487060546875,289.7013854980469,287.1217041015625,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0490990689504542e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8373107910156,282.0487060546875,289.7013854980469,287.1217041015625,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0490990689504542e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8135070800781,282.04217529296875,289.7013854980469,287.1217041015625,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.74796193986549e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8135070800781,282.04217529296875,289.7013854980469,287.1217041015625,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.74796193986549e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,283.80206298828125,282.0378112792969,289.7013854980469,287.1217041015625,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1017532372536998e-12,8.585334047467476e-18,1.1017446720565373e-12,3.4713882159434495e-13,0.0,0.0,0.0,0.0,60.0,9.401381930729258e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.7909851074219,282.0326843261719,289.7013854980469,287.1217041015625,285.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.6094100878383257e-12,6.544014423086664e-18,-1.6094165930513604e-12,3.002642839228243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.066870347851363e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.7698059082031,282.0199584960937,289.7013854980469,287.1217041015625,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,8.423579629379674e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.7698059082031,282.0199584960937,289.7013854980469,287.1217041015625,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,8.423579629379674e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.75,282.0038146972656,289.7013854980469,287.1217041015625,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6094100878383257e-12,6.544014423086664e-18,-1.6094165930513604e-12,3.002642839228243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.828109005458828e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.75,282.0038146972656,289.7013854980469,287.1217041015625,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6094100878383257e-12,6.544014423086664e-18,-1.6094165930513604e-12,3.002642839228243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.828109005458828e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,283.73291015625,281.9877624511719,289.7013854980469,287.1217041015625,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1017532372536998e-12,8.585334047467476e-18,1.1017446720565373e-12,3.4713882159434495e-13,0.0,0.0,0.0,0.0,60.0,7.273853839251387e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,283.73291015625,281.9877624511719,289.7013854980469,287.1217041015625,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1017532372536998e-12,8.585334047467476e-18,1.1017446720565373e-12,3.4713882159434495e-13,0.0,0.0,0.0,0.0,60.0,7.273853839251387e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7197265625,281.9753723144531,289.7013854980469,287.1217041015625,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.784953257010784e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7197265625,281.9753723144531,289.7013854980469,287.1217041015625,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.784953257010784e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7144775390625,281.970458984375,289.7013854980469,287.1217041015625,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.532874294862268e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7101135253906,281.9663391113281,289.7013854980469,287.1217041015625,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.293547016866796e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7038269042969,281.96044921875,289.7013854980469,287.1217041015625,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.84130816605466e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7038269042969,281.96044921875,289.7013854980469,287.1217041015625,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.84130816605466e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7005615234375,281.9573669433594,289.7013854980469,287.1217041015625,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.418671662482666e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7005615234375,281.9573669433594,289.7013854980469,287.1217041015625,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.418671662482666e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.116835774532369e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,5.388280425143447e-13,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.979772240925161e-13,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,5.38827391993041e-13,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,2.5559550136111664e-12,285.06005859375,294.1499938964844,283.70001220703125,281.95684814453125,289.7013854980469,287.1217041015625,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.720724474366109e-12,7.78084051757494e-18,-1.7207322806217509e-12,-3.603103872120568e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.04135016399232e-07,-0.0,-2.0267154052839512e-24,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.116835774532369e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,5.388280425143447e-13,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.979772240925161e-13,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,5.38827391993041e-13,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,2.5559550136111664e-12,285.06005859375,294.1499938964844,283.70001220703125,281.95684814453125,289.7013854980469,287.1217041015625,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.720724474366109e-12,7.78084051757494e-18,-1.7207322806217509e-12,-3.603103872120568e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.04135016399232e-07,-0.0,-2.0267154052839512e-24,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.701904296875,281.9586486816406,289.7013854980469,287.1217041015625,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.686117165420001e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.701904296875,281.9586486816406,289.7013854980469,287.1217041015625,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.686117165420001e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
