time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183300,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.70367431640625,281.9602966308594,289.7013854980469,287.1217041015625,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,4.518520029250794e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.7059326171875,281.9624328613281,289.7013854980469,287.1217041015625,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,4.357071077265573e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.7118225097656,281.96795654296875,289.7013854980469,287.1217041015625,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,4.049430231134466e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.7118225097656,281.96795654296875,289.7013854980469,287.1217041015625,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,4.049430231134466e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.71929931640625,281.9749755859375,289.7013854980469,287.1217041015625,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.904388507259165e-13,9.822160141955752e-18,9.904290929063642e-13,-3.0158143777409e-12,0.0,0.0,0.0,0.0,60.0,3.7645605743819033e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.71929931640625,281.9749755859375,289.7013854980469,287.1217041015625,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.904388507259165e-13,9.822160141955752e-18,9.904290929063642e-13,-3.0158143777409e-12,0.0,0.0,0.0,0.0,60.0,3.7645605743819033e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.72802734375,281.9831848144531,289.7013854980469,287.1217041015625,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,3.4947200333590445e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.72802734375,281.9831848144531,289.7013854980469,287.1217041015625,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,3.4947200333590445e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.116835774532369e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,5.388280425143447e-13,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.979772240925161e-13,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,5.38827391993041e-13,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,2.5559550136111664e-12,285.06005859375,294.1499938964844,283.7377624511719,281.9923095703125,289.7013854980469,287.1217041015625,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.720724474366109e-12,7.78084051757494e-18,-1.7207322806217509e-12,-3.603103872120568e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.273382276347548e-07,-0.0,-2.0267154052839512e-24,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.116835774532369e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,5.388280425143447e-13,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.979772240925161e-13,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,5.38827391993041e-13,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,2.5559550136111664e-12,285.06005859375,294.1499938964844,283.7377624511719,281.9923095703125,289.7013854980469,287.1217041015625,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.720724474366109e-12,7.78084051757494e-18,-1.7207322806217509e-12,-3.603103872120568e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.273382276347548e-07,-0.0,-2.0267154052839512e-24,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7428894042969,281.99713134765625,289.7013854980469,287.1217041015625,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.167723150454549e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7481689453125,282.0021057128906,289.7013854980469,287.1217041015625,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.040886724647862e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7590026855469,282.01226806640625,289.7013854980469,287.1217041015625,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.812945467667305e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7590026855469,282.01226806640625,289.7013854980469,287.1217041015625,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.812945467667305e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.7699279785156,282.02252197265625,289.7013854980469,287.1217041015625,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,2.613012952679128e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.7699279785156,282.02252197265625,289.7013854980469,287.1217041015625,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,2.613012952679128e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7806701660156,282.0326232910156,289.7013854980469,287.1217041015625,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.451336342801369e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7806701660156,282.0326232910156,289.7013854980469,287.1217041015625,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427883921108e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.451336342801369e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7909851074219,282.04229736328125,289.7013854980469,287.1217041015625,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1017532372536998e-12,8.585334047467476e-18,1.1017446720565373e-12,3.4713882159434495e-13,0.0,0.0,0.0,0.0,60.0,2.2657498277567361e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7909851074219,282.04229736328125,289.7013854980469,287.1217041015625,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1017532372536998e-12,8.585334047467476e-18,1.1017446720565373e-12,3.4713882159434495e-13,0.0,0.0,0.0,0.0,60.0,2.2657498277567361e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.7958374023437,282.046875,289.7013854980469,287.1217041015625,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.6094100878383257e-12,6.544014009496359e-18,-1.6094165930513604e-12,3.002642839228243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1808126859923505e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8005065917969,282.0512390136719,289.7013854980469,287.1217041015625,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1002020389460085e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8089904785156,282.0592041015625,289.7013854980469,287.1217041015625,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9521883132256335e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8089904785156,282.0592041015625,289.7013854980469,287.1217041015625,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9521883132256335e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.8161315917969,282.06591796875,289.7013854980469,287.1217041015625,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,1.6094100878383257e-12,6.544014009496359e-18,-1.6094165930513604e-12,3.002642839228243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.814193950622212e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.8161315917969,282.06591796875,289.7013854980469,287.1217041015625,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,1.6094100878383257e-12,6.544014009496359e-18,-1.6094165930513604e-12,3.002642839228243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.814193950622212e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8216552734375,282.07110595703125,289.7013854980469,287.1217041015625,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1017532372536998e-12,8.585334047467476e-18,1.1017446720565373e-12,3.4713882159434495e-13,0.0,0.0,0.0,0.0,60.0,1.6864466090282806e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8216552734375,282.07110595703125,289.7013854980469,287.1217041015625,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1017532372536998e-12,8.585334047467476e-18,1.1017446720565373e-12,3.4713882159434495e-13,0.0,0.0,0.0,0.0,60.0,1.6864466090282806e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8252258300781,282.074462890625,289.7013854980469,287.1217041015625,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.56826317265768e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8252258300781,282.074462890625,289.7013854980469,287.1217041015625,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.56826317265768e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.82623291015625,282.07537841796875,289.7013854980469,287.1217041015625,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5149782939261058e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.8266296386719,282.0757751464844,289.7013854980469,287.1217041015625,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374668112131e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,1.4616932730859844e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.116835774532369e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,5.388280425143447e-13,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.979772240925161e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,5.38827391993041e-13,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,2.5559550136111664e-12,285.06005859375,294.1499938964844,283.82550048828125,282.07470703125,289.7013854980469,287.1217041015625,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.720724474366109e-12,7.78084051757494e-18,-1.7207322806217509e-12,-3.603103872120568e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.814775138584082e-07,-0.0,-2.0267154052839512e-24,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.116835774532369e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,5.388280425143447e-13,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.979772240925161e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,5.38827391993041e-13,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,2.5559550136111664e-12,285.06005859375,294.1499938964844,283.82550048828125,282.07470703125,289.7013854980469,287.1217041015625,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.720724474366109e-12,7.78084051757494e-18,-1.7207322806217509e-12,-3.603103872120568e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.814775138584082e-07,-0.0,-2.0267154052839512e-24,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.82159423828125,282.071044921875,289.7013854980469,287.1217041015625,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.508720342575544e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.82159423828125,282.071044921875,289.7013854980469,287.1217041015625,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.508720342575544e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8146057128906,282.0644836425781,289.7013854980469,287.1217041015625,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.757259260661616e-12,1.1245067132682732e-17,3.757247984959022e-12,-3.989841877022338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5211264781100908e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,-2.5584178872661845e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-2.6941402125717233e-13,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,-1.9898861204625809e-13,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-2.6941369599652053e-13,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,-1.2779775068055832e-12,285.06005859375,294.1499938964844,283.8146057128906,282.0644836425781,289.7013854980469,287.1217041015625,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.757259260661616e-12,1.1245067132682732e-17,3.757247984959022e-12,-3.989841877022338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5211264781100908e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.8042297363281,282.05474853515625,289.7013854980469,287.1217041015625,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,1.1904864294365325e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
