time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185640,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.8042297363281,282.05474853515625,289.7013854980469,287.1217041015625,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0460960439898082e-12,9.20374750830192e-18,1.046086828271342e-12,-1.3343378051783317e-12,0.0,0.0,0.0,0.0,60.0,1.1904864294365325e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.5584178872661845e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.6941402125717233e-13,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.9898861204625809e-13,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.6941369599652053e-13,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2779775068055832e-12,285.06005859375,294.1499938964844,283.7976989746094,282.0486145019531,289.7013854980469,287.1217041015625,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.6650672811022173e-12,7.162427056740496e-18,-1.6650744368365557e-12,1.3211662666656745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1135193034306218e-07,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.79022216796875,282.04156494140625,289.7013854980469,287.1217041015625,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.6094100878383257e-12,6.544014423086664e-18,-1.6094165930513604e-12,3.002642839228243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0549968720852121e-07,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.772216796875,282.0246887207031,289.7013854980469,287.1217041015625,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,4.320573412930351e-12,4.502694798705852e-18,-4.320577749739041e-12,5.658147127912683e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.584463356304697e-08,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0,285.06005859375,294.1499938964844,283.772216796875,282.0246887207031,289.7013854980469,287.1217041015625,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,4.320573412930351e-12,4.502694798705852e-18,-4.320577749739041e-12,5.658147127912683e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.584463356304697e-08,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.284325756856219e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.3524583675206259e-09,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.989228333395772e-10,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.352456813208391e-09,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,6.415447284524589e-09,285.06005859375,294.1499938964844,283.75,282.0038146972656,289.7013854980469,287.1217041015625,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3682183386265478e-08,1.712201208722494e-14,1.3682165622697084e-08,-3.1310086967550894e-08,0.0,0.0,0.0,-7.706694304943086e-08,60.0,-7.704118615947664e-06,-0.0,-1.2768509655059409e-17,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.284325756856219e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.3524583675206259e-09,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.989228333395772e-10,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.352456813208391e-09,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,6.415447284524589e-09,285.06005859375,294.1499938964844,283.75,282.0038146972656,289.7013854980469,287.1217041015625,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3682183386265478e-08,1.712201208722494e-14,1.3682165622697084e-08,-3.1310086967550894e-08,0.0,0.0,0.0,-7.706694304943086e-08,60.0,-7.704118615947664e-06,-0.0,-1.2768509655059409e-17,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.831061132890227e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,8.246494154207085e-09,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,6.090842497030735e-09,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.246484384244468e-09,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,3.9117615813211166e-08,285.06005859375,294.1499938964844,283.7240295410156,281.9794311523437,289.7013854980469,287.1217041015625,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.343337754013191e-08,1.0436539599114477e-13,8.343327806414892e-08,-1.9092335890036338e-07,0.0,0.0,0.0,-4.699686542153361e-07,60.0,-1.4730198017787188e-05,-0.0,-4.74712944904213e-16,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.831061132890227e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,8.246494154207085e-09,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,6.090842497030735e-09,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.246484384244468e-09,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,3.9117615813211166e-08,285.06005859375,294.1499938964844,283.7240295410156,281.9794311523437,289.7013854980469,287.1217041015625,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.343337754013191e-08,1.0436539599114477e-13,8.343327806414892e-08,-1.9092335890036338e-07,0.0,0.0,0.0,-4.699686542153361e-07,60.0,-1.4730198017787188e-05,-0.0,-4.74712944904213e-16,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.3498213036200468e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.4214283794444782e-07,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.0498639113620813e-07,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.4214266741419126e-07,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,6.742609457432991e-07,285.06005859375,294.1499938964844,283.6951599121094,281.9523010253906,289.7013854980469,287.1217041015625,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4382281960934051e-06,1.798883416358199e-12,1.4382263771040016e-06,-3.291047733000596e-06,0.0,0.0,0.0,-8.101138519123197e-06,60.0,-0.0008253435371443,-0.0,-1.4104001170092697e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.3498213036200468e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.4214283794444782e-07,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,1.0498639113620813e-07,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.4214266741419126e-07,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,6.742609457432991e-07,285.06005859375,294.1499938964844,283.6951599121094,281.9523010253906,289.7013854980469,287.1217041015625,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4382281960934051e-06,1.798883416358199e-12,1.4382263771040016e-06,-3.291047733000596e-06,0.0,0.0,0.0,-8.101138519123197e-06,60.0,-0.0008253435371443,-0.0,-1.4104001170092697e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,2.831835956840223e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.982062881073944e-07,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,2.2025452039997617e-07,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.982059470468812e-07,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.4145549585009576e-06,285.06005859375,294.1499938964844,283.6797180175781,281.93780517578125,289.7013854980469,287.1217041015625,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0173189315974014e-06,3.773940361606609e-12,3.017315066244919e-06,-6.9044181145727634e-06,0.0,0.0,0.0,-1.6995705664157867e-05,60.0,-0.0018581443000584,-0.0,-6.207632606732016e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,5.535791842703475e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,5.829461997564067e-07,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,4.305628067413636e-07,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,5.829455176353804e-07,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,2.765231556622893e-06,285.06005859375,294.1499938964844,283.6636047363281,281.92266845703125,289.7013854980469,287.1217041015625,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.898397375858622e-06,7.377431998634165e-12,5.898390099901008e-06,-1.3497071449819488e-05,0.0,0.0,0.0,-3.322400152683258e-05,60.0,-0.0037672959733754,-0.0,-2.3721892505879083e-12,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,1.5785990399308505e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,1.662342697272834e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,1.227802727044036e-06,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,1.6623407645965926e-06,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.88539728091564e-06,285.06011962890625,294.1499938964844,283.6295471191406,281.89068603515625,289.7013244628906,287.12176513671875,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6820071323309094e-05,2.1037799974310545e-11,1.6820051314425655e-05,-3.848866981570609e-05,0.0,0.0,0.0,-9.474273247178644e-05,60.0,-0.0116748111322522,-0.0,-1.929005739864653e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,1.5785990399308505e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,1.662342697272834e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,1.227802727044036e-06,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,1.6623407645965926e-06,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.88539728091564e-06,285.06011962890625,294.1499938964844,283.6295471191406,281.89068603515625,289.7013244628906,287.12176513671875,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6820071323309094e-05,2.1037799974310545e-11,1.6820051314425655e-05,-3.848866981570609e-05,0.0,0.0,0.0,-9.474273247178644e-05,60.0,-0.0116748111322522,-0.0,-1.929005739864653e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,3.3668488867988344e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,3.5454581848171074e-06,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.618667622300564e-06,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,3.545453864717274e-06,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,1.6818039512145333e-05,285.0603332519531,294.1499938964844,283.5932006835937,281.8565673828125,289.7011108398437,287.1219787597656,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874167224392295e-05,4.4869760684740356e-11,3.587412356864661e-05,-8.208923827623948e-05,0.0,0.0,0.0,-0.0002020690299104,60.0,-0.0272825453430414,-0.0,-8.774797555233249e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,3.3668488867988344e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,3.5454581848171074e-06,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.618667622300564e-06,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,3.545453864717274e-06,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,1.6818039512145333e-05,285.0603332519531,294.1499938964844,283.5932006835937,281.8565673828125,289.7011108398437,287.1219787597656,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874167224392295e-05,4.4869760684740356e-11,3.587412356864661e-05,-8.208923827623948e-05,0.0,0.0,0.0,-0.0002020690299104,60.0,-0.0272825453430414,-0.0,-8.774797555233249e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,5.53709742234787e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,5.830836926179472e-06,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,4.306643404561328e-06,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,5.830830104969209e-06,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,2.76588380074827e-05,285.0608215332031,294.1499938964844,283.5548095703125,281.82049560546875,289.70050048828125,287.1224670410156,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.899870302528143e-05,7.379275662744432e-11,5.899863026570529e-05,-0.0001350038801319,0.0,0.0,0.0,-0.0003323229611851,60.0,-0.0493676997721195,-0.0,-2.3733082166188524e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,5.53709742234787e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,5.830836926179472e-06,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,4.306643404561328e-06,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,5.830830104969209e-06,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,2.76588380074827e-05,285.0608215332031,294.1499938964844,283.5548095703125,281.82049560546875,289.70050048828125,287.1224670410156,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.899870302528143e-05,7.379275662744432e-11,5.899863026570529e-05,-0.0001350038801319,0.0,0.0,0.0,-0.0003323229611851,60.0,-0.0493676997721195,-0.0,-2.3733082166188524e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,8.430482921539806e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,8.877714208210818e-06,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,6.55706026009284e-06,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,8.877703294274397e-06,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,4.211183841107413e-05,285.0617370605469,294.1499938964844,283.5145263671875,281.7826538085937,289.6991882324219,287.1232604980469,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.982814324554056e-05,1.1235277985743863e-10,8.982803410617635e-05,-0.0002055494551314,0.0,0.0,0.0,-0.000505976495333,60.0,-0.0809102728962898,-0.0,-5.501671895835614e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,8.430482921539806e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,8.877714208210818e-06,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,6.55706026009284e-06,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,8.877703294274397e-06,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,4.211183841107413e-05,285.0617370605469,294.1499938964844,283.5145263671875,281.7826538085937,289.6991882324219,287.1232604980469,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.982814324554056e-05,1.1235277985743863e-10,8.982803410617635e-05,-0.0002055494551314,0.0,0.0,0.0,-0.000505976495333,60.0,-0.0809102728962898,-0.0,-5.501671895835614e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.090106616175035e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.1479361091915052e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,8.478630661556963e-06,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.1479346539999824e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,5.445286296890117e-05,285.06268310546875,294.1499938964844,283.4937438964844,281.7631530761719,289.6978454589844,287.12384033203125,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116152325063,1.452779285759931e-10,0.0001161521795438,-0.0002657860168255,0.0,0.0,0.0,-0.0006542532355524,60.0,-0.1015635803341865,-0.0,-9.19872789051368e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,1.4730667317053305e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,1.551211971673183e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,1.1457217624410989e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.5512101526837796e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.35824360162951e-05,285.06414794921875,294.1499938964844,283.4725952148437,281.7432861328125,289.6955261230469,287.1242980957031,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569568848935,1.9631446468437727e-10,0.0001569566957186,-0.0003591574495658,0.0,0.0,0.0,-0.0008840939262881,60.0,-0.1331424266099929,-0.0,-1.6797112589728152e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,2.76143582595978e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,2.907928319473285e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,2.1477893824339844e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.907924681494478e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001379388850182,285.0692138671875,294.1499938964844,283.42919921875,281.7025451660156,289.6841125488281,287.1213684082031,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942340506706,3.6801453551227326e-10,0.0002942336723208,-0.0006732827750965,0.0,0.0,0.0,-0.0016573386965319,60.0,-0.2461587488651275,-0.0,-5.902822231007576e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,2.76143582595978e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,2.907928319473285e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,2.1477893824339844e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.907924681494478e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001379388850182,285.0692138671875,294.1499938964844,283.42919921875,281.7025451660156,289.6841125488281,287.1213684082031,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942340506706,3.6801453551227326e-10,0.0002942336723208,-0.0006732827750965,0.0,0.0,0.0,-0.0016573386965319,60.0,-0.2461587488651275,-0.0,-5.902822231007576e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,4.594499114318751e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,4.838234599446878e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,3.573509457055479e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,4.8382287786807865e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0002295038284501,285.0748596191406,294.1499938964844,283.38458251953125,281.6606140136719,289.6503601074219,287.0956420898437,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004988053115084,6.215769565720564e-10,0.0004988046712242,-0.0011353312293067,0.0,0.0,0.0,-0.0028082225471735,60.0,-0.4467260539531708,-0.0,-1.6340527153602125e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,4.594499114318751e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,4.838234599446878e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,3.573509457055479e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,4.8382287786807865e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0002295038284501,285.0748596191406,294.1499938964844,283.38458251953125,281.6606140136719,289.6503601074219,287.0956420898437,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004988053115084,6.215769565720564e-10,0.0004988046712242,-0.0011353312293067,0.0,0.0,0.0,-0.0028082225471735,60.0,-0.4467260539531708,-0.0,-1.6340527153602125e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,4.4720800360664725e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,4.7093210014281794e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,3.478294092928991e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,4.709315180662088e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0002233887644251,285.07891845703125,294.1499938964844,283.3388977050781,281.6177062988281,289.58416748046875,287.05108642578125,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007354788249358,8.553782682163558e-10,0.0007354779518209,-0.0015133245615288,0.0,0.0,0.0,-0.0041031944565474,60.0,-0.7144929766654968,-0.0,-1.548134243023469e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,4.4720800360664725e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,4.7093210014281794e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,3.478294092928991e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,4.709315180662088e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0002233887644251,285.07891845703125,294.1499938964844,283.3388977050781,281.6177062988281,289.58416748046875,287.05108642578125,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007354788249358,8.553782682163558e-10,0.0007354779518209,-0.0015133245615288,0.0,0.0,0.0,-0.0041031944565474,60.0,-0.7144929766654968,-0.0,-1.548134243023469e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.005486208479851e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.483221219852568e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.004286453593522e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.483209578320384e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0004498409107327,285.0802307128906,294.1499938964844,283.2923889160156,281.57403564453125,289.5120849609375,286.9949035644531,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006943959160707,8.69890270926987e-10,0.0006943950429558,-0.0015925596235319,0.0,0.0,0.0,-0.0039226068183779,60.0,-0.8207060098648071,-0.0,-6.27774312533802e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.005486208479851e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.483221219852568e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.004286453593522e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.483209578320384e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0004498409107327,285.0802307128906,294.1499938964844,283.2923889160156,281.57403564453125,289.5120849609375,286.9949035644531,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006943959160707,8.69890270926987e-10,0.0006943950429558,-0.0015925596235319,0.0,0.0,0.0,-0.0039226068183779,60.0,-0.8207060098648071,-0.0,-6.27774312533802e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.003309969557449e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.4809292932041e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.002593338256702e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.480918379267678e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004497322079259,285.0809326171875,294.1499938964844,283.2688903808594,281.5519714355469,289.46990966796875,286.9665832519531,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007551372400484,9.038328419030959e-10,0.0007551363669335,-0.001621053670533,0.0,0.0,0.0,-0.0042432923801243,60.0,-0.8848889470100403,-0.0,-6.274707686770853e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.00227387319319e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.479838627157731e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.001787889748812e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.479827713221312e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004496804613154,285.0826416015625,294.1499938964844,283.2452697753906,281.52978515625,289.42633056640625,286.9375,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008532121428288,9.892466845684567e-10,0.0008532111532986,-0.0017475326312705,0.0,0.0,0.0,-0.0047749420627951,60.0,-0.9478242993354796,-0.0,-6.273261732303581e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.017387492349373e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.495754056842998e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.013542926870286e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.495743142906576e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004504354437813,285.0837707519531,294.1499938964844,283.19775390625,281.4851379394531,289.3355407714844,286.85595703125,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993558680638,1.422431061826046e-09,0.00109935447108,-0.0026402319781482,0.0,0.0,0.0,-0.0062083359807729,60.0,-1.0301908254623413,-0.0,-6.29433927201717e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.017387492349373e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.495754056842998e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.013542926870286e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.495743142906576e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004504354437813,285.0837707519531,294.1499938964844,283.19775390625,281.4851379394531,289.3355407714844,286.85595703125,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993558680638,1.422431061826046e-09,0.00109935447108,-0.0026402319781482,0.0,0.0,0.0,-0.0062083359807729,60.0,-1.0301908254623413,-0.0,-6.29433927201717e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.058177238330244e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.538706945022568e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.045267557259649e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.538696031086148e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004524729738477,285.0829162597656,294.1499938964844,283.1499938964844,281.4403076171875,289.2306823730469,286.7108764648437,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651722502894,1.791820025687229e-09,0.0009651704458519,-0.0037455295678228,0.0,0.0,0.0,-0.0057010878808796,60.0,-1.2407784461975098,-0.0,-6.351406511839741e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.058177238330244e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.538706945022568e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.045267557259649e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.538696031086148e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004524729738477,285.0829162597656,294.1499938964844,283.1499938964844,281.4403076171875,289.2306823730469,286.7108764648437,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651722502894,1.791820025687229e-09,0.0009651704458519,-0.0037455295678228,0.0,0.0,0.0,-0.0057010878808796,60.0,-1.2407784461975098,-0.0,-6.351406511839741e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.093162952922285e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.575548756401986e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.072478911140934e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.575537842465565e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.000454220600659,285.0820617675781,294.1499938964844,283.1022644042969,281.3954467773437,289.1260986328125,286.5039367675781,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689006838016,2.2276596123305126e-09,0.0009688984719105,-0.0048875999636948,0.0,0.0,0.0,-0.0059171584434807,60.0,-1.3006316423416138,-0.0,-6.400558305585946e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.093162952922285e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.575548756401986e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.072478911140934e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.575537842465565e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.000454220600659,285.0820617675781,294.1499938964844,283.1022644042969,281.3954467773437,289.1260986328125,286.5039367675781,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689006838016,2.2276596123305126e-09,0.0009688984719105,-0.0048875999636948,0.0,0.0,0.0,-0.0059171584434807,60.0,-1.3006316423416138,-0.0,-6.400558305585946e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
