time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187980,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.100970783038063e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.583770588506012e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.078551425365731e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.583759674569592e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004546106501948,285.08123779296875,294.1499938964844,283.0547180175781,281.3507995605469,289.0223388671875,286.2680358886719,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697317727841,2.3248896141581103e-09,0.0009697294444777,-0.0051423786208033,0.0,0.0,0.0,-0.0059653571806848,60.0,-1.337814450263977,-0.0,-6.411549691165419e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.100970783038063e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.583770588506012e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.078551425365731e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.583759674569592e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004546106501948,285.08123779296875,294.1499938964844,283.0547180175781,281.3507995605469,289.0223388671875,286.2680358886719,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697317727841,2.3248896141581103e-09,0.0009697294444777,-0.0051423786208033,0.0,0.0,0.0,-0.0059653571806848,60.0,-1.337814450263977,-0.0,-6.411549691165419e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.099248563870788e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.581956692272796e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.077211193973199e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.581945778336376e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004545246192719,285.0808410644531,294.1499938964844,283.0310974121094,281.32861328125,288.97076416015625,286.1508483886719,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695486514829,2.303405688408588e-09,0.0009695463813841,-0.0050860824994742,0.0,0.0,0.0,-0.0059547098353505,60.0,-1.3545197248458862,-0.0,-6.409120345551855e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.089185914490372e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.571360715199262e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.069385173963383e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.57134980126284e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004540219961199,285.0804443359375,294.1499938964844,283.0075988769531,281.3065490722656,288.9194641113281,286.0424499511719,285.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684766991995,2.1780159897843987e-09,0.0009684744873084,-0.0047575142234563,0.0,0.0,0.0,-0.0058925505727529,60.0,-1.370033860206604,-0.0,-6.394949991772593e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.087592479772866e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.56968215177767e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.068145350785926e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.56967196543701e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004539423971436,285.0796813964844,294.1499938964844,282.9610900878906,281.2628479003906,288.81768798828125,285.8496398925781,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581121334435242e-09,0.0009683027747087,-0.0047053601592779,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.3996132612228394,-0.0,-6.392702545099382e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.087592479772866e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.56968215177767e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.068145350785926e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.56967196543701e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004539423971436,285.0796813964844,294.1499938964844,282.9610900878906,281.2628479003906,288.81768798828125,285.8496398925781,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581121334435242e-09,0.0009683027747087,-0.0047053601592779,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.3996132612228394,-0.0,-6.392702545099382e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.139287431025878e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.624119411455467e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.108352292561904e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.624109225114807e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004565246636047,285.07891845703125,294.1499938964844,282.9154357910156,281.219970703125,288.716552734375,285.6229553222656,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738112566992,2.8021269748990107e-09,0.0009738084627315,-0.0063929031603038,0.0,0.0,0.0,-0.0062019350007176,60.0,-1.434178590774536,-0.0,-6.46563407258327e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.139287431025878e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.624119411455467e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.108352292561904e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.624109225114807e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004565246636047,285.07891845703125,294.1499938964844,282.9154357910156,281.219970703125,288.716552734375,285.6229553222656,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738112566992,2.8021269748990107e-09,0.0009738084627315,-0.0063929031603038,0.0,0.0,0.0,-0.0062019350007176,60.0,-1.434178590774536,-0.0,-6.46563407258327e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.211750875692816e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.70042747212574e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.164713315432891e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.70041728578508e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.000460144423414,285.0782165527344,294.1499938964844,282.87078857421875,281.17803955078125,288.6156921386719,285.3184814453125,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584108114242,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.4740140438079834,-0.0,-6.568565424913686e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.211750875692816e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.70042747212574e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.164713315432891e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.70041728578508e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.000460144423414,285.0782165527344,294.1499938964844,282.87078857421875,281.17803955078125,288.6156921386719,285.3184814453125,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584108114242,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.4740140438079834,-0.0,-6.568565424913686e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.267571294913068e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.759208478499204e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.208128226920962e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.759198292158544e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004629327449947,285.0775146484375,294.1499938964844,282.8274230957031,281.13726806640625,288.5150756835937,284.958740234375,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874819079414,4.4003285459837124e-09,0.0009874776005744,-0.0105804791674017,0.0,0.0,0.0,-0.0069942469708621,60.0,-1.5141079425811768,-0.0,-6.648407691045577e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.267571294913068e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.759208478499204e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.208128226920962e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.759198292158544e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004629327449947,285.0775146484375,294.1499938964844,282.8274230957031,281.13726806640625,288.5150756835937,284.958740234375,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874819079414,4.4003285459837124e-09,0.0009874776005744,-0.0105804791674017,0.0,0.0,0.0,-0.0069942469708621,60.0,-1.5141079425811768,-0.0,-6.648407691045577e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.262945968657732e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.754337224876508e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.20453099347651e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.754327038535848e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004627016896847,285.0771789550781,294.1499938964844,282.8062438964844,281.1174011230469,288.46502685546875,284.78533935546875,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342675552493347e-09,0.0009869845816865,-0.0104294260963797,0.0,0.0,0.0,-0.0069656656123697,60.0,-1.53108549118042,-0.0,-6.641770511350843e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.254919132217763e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.745885472511873e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.198287494247779e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.745875286171211e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004623007844202,285.07684326171875,294.1499938964844,282.78546142578125,281.0978698730469,288.415283203125,284.6266174316406,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.242651119312768e-09,0.0009861297439783,-0.0101673556491732,0.0,0.0,0.0,-0.0069160819984972,60.0,-1.5457173585891724,-0.0,-6.630262561202471e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.224485256709158e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.71383706200868e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.174616621341556e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.71382687566802e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004607805749401,285.0762023925781,294.1499938964844,282.7452087402344,281.06005859375,288.3167724609375,284.35986328125,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828911861404,3.8634313526131345e-09,0.0009828873444348,-0.0091737601906061,0.0,0.0,0.0,-0.0067280875518918,60.0,-1.5702235698699951,-0.0,-6.586723344526035e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.224485256709158e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.71383706200868e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.174616621341556e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.71382687566802e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004607805749401,285.0762023925781,294.1499938964844,282.7452087402344,281.06005859375,288.3167724609375,284.35986328125,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828911861404,3.8634313526131345e-09,0.0009828873444348,-0.0091737601906061,0.0,0.0,0.0,-0.0067280875518918,60.0,-1.5702235698699951,-0.0,-6.586723344526035e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.197412146022545e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.685327677289024e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.15356000000611e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.685317490948364e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004594282363541,285.0755920410156,294.1499938964844,282.706787109375,281.0239562988281,288.2195739746094,284.1499938964844,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260816488857927e-09,0.0009800019906833,-0.008289847522974,0.0,0.0,0.0,-0.0065608457662165,60.0,-1.5915701389312744,-0.0,-6.548111741722097e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.197412146022545e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.685327677289024e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.15356000000611e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.685317490948364e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004594282363541,285.0755920410156,294.1499938964844,282.706787109375,281.0239562988281,288.2195739746094,284.1499938964844,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260816488857927e-09,0.0009800019906833,-0.008289847522974,0.0,0.0,0.0,-0.0065608457662165,60.0,-1.5915701389312744,-0.0,-6.548111741722097e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.193587175104768e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.68129897955805e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.150584133341908e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.681289520813152e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004592371697071,285.0749816894531,294.1499938964844,282.6704406738281,280.9898376464844,288.12359619140625,283.97393798828125,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478376253696069e-09,0.0009795932564884,-0.0081648500636219,0.0,0.0,0.0,-0.0065371920354664,60.0,-1.6136659383773804,-0.0,-6.542660457853344e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.193587175104768e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.68129897955805e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.150584133341908e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.681289520813152e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004592371697071,285.0749816894531,294.1499938964844,282.6704406738281,280.9898376464844,288.12359619140625,283.97393798828125,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478376253696069e-09,0.0009795932564884,-0.0081648500636219,0.0,0.0,0.0,-0.0065371920354664,60.0,-1.6136659383773804,-0.0,-6.542660457853344e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.21139944694005e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.700055670691654e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.164438284235075e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.700046211946756e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0004601269320119,285.0744323730469,294.1499938964844,282.63641357421875,280.95782470703125,288.0285949707031,283.8096008300781,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700254325167407e-09,0.0009814901277422,-0.0087462132796645,0.0,0.0,0.0,-0.0066471844911575,60.0,-1.6382341384887695,-0.0,-6.568032517861866e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.21139944694005e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.700055670691654e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.164438284235075e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.700046211946756e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0004601269320119,285.0744323730469,294.1499938964844,282.63641357421875,280.95782470703125,288.0285949707031,283.8096008300781,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700254325167407e-09,0.0009814901277422,-0.0087462132796645,0.0,0.0,0.0,-0.0066471844911575,60.0,-1.6382341384887695,-0.0,-6.568032517861866e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.223953384207562e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.713276813272388e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.174202619353309e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.713266626931728e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004607540904544,285.0741577148437,294.1499938964844,282.62030029296875,280.9427185058594,287.9814453125,283.7284545898437,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.856650554467933e-09,0.0009828275069594,-0.0091559952124953,0.0,0.0,0.0,-0.0067247166298329,60.0,-1.6510533094406128,-0.0,-6.585946010773115e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.236322512151672e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.726301504997537e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.183822890510783e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.726292046252638e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004613719356711,285.0738830566406,294.1499938964844,282.6048278808594,280.9281921386719,287.9344787597656,283.648193359375,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841490536928,4.01073263489593e-09,0.0009841450955718,-0.009559710510075,0.0,0.0,0.0,-0.006801102310419,60.0,-1.66375732421875,-0.0,-6.603618629696939e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.255787881556898e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.746798605192453e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.198961975518614e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.746789874043316e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004623442655429,285.0733642578125,294.1499938964844,282.5759582519531,280.90106201171875,287.8412170410156,283.49249267578125,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.2532053434740655e-09,0.0009862188016995,-0.0101950103417038,0.0,0.0,0.0,-0.0069213085807859,60.0,-1.6878644227981567,-0.0,-6.63147616819515e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.255787881556898e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.746798605192453e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.198961975518614e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.746789874043316e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004623442655429,285.0733642578125,294.1499938964844,282.5759582519531,280.90106201171875,287.8412170410156,283.49249267578125,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.2532053434740655e-09,0.0009862188016995,-0.0101950103417038,0.0,0.0,0.0,-0.0069213085807859,60.0,-1.6878644227981567,-0.0,-6.63147616819515e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.262997627956791e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.754391066962852e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.204569556051865e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.754382335813716e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004627044545486,285.0728454589844,294.1499938964844,282.54998779296875,280.8766784667969,287.7490234375,283.3500061035156,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429935203675996e-09,0.0009869870264083,-0.0104302586987614,0.0,0.0,0.0,-0.0069658225402235,60.0,-1.70850932598114,-0.0,-6.641806749030367e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.262997627956791e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.754391066962852e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.204569556051865e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.754382335813716e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004627044545486,285.0728454589844,294.1499938964844,282.54998779296875,280.8766784667969,287.7490234375,283.3500061035156,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429935203675996e-09,0.0009869870264083,-0.0104302586987614,0.0,0.0,0.0,-0.0069658225402235,60.0,-1.70850932598114,-0.0,-6.641806749030367e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.256598423235118e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.747652802616358e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.199592801043764e-05,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.74764334387146e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0004623848362825,285.0723571777344,294.1499938964844,282.52618408203125,280.85565185546875,287.6579895019531,283.2258605957031,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227548761961e-09,0.000986305414699,-0.0102212680503726,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7250597476959229,-0.0,-6.632628668512552e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.256598423235118e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.747652802616358e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.199592801043764e-05,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.74764334387146e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0004623848362825,285.0723571777344,294.1499938964844,282.52618408203125,280.85565185546875,287.6579895019531,283.2258605957031,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227548761961e-09,0.000986305414699,-0.0102212680503726,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7250597476959229,-0.0,-6.632628668512552e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.238981147063896e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.729100565891712e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.185889990068972e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.729091107146814e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004615047946572,285.0718994140625,294.1499938964844,282.5036315917969,280.83837890625,287.5682678222656,283.121337890625,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043687606980484e-09,0.0009844283340498,-0.0096460552886128,0.0,0.0,0.0,-0.0068174470216035,60.0,-1.7381938695907593,-0.0,-6.60740084867939e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.238981147063896e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.729100565891712e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.185889990068972e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.729091107146814e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004615047946572,285.0718994140625,294.1499938964844,282.5036315917969,280.83837890625,287.5682678222656,283.121337890625,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043687606980484e-09,0.0009844283340498,-0.0096460552886128,0.0,0.0,0.0,-0.0068174470216035,60.0,-1.7381938695907593,-0.0,-6.60740084867939e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.22743056435138e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,9.716937347548082e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.176905637606978e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.716927888803184e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004609278403222,285.0716552734375,294.1499938964844,282.4927673339844,280.8310546875,287.5239562988281,283.0765991210937,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689441516995,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.743679165840149,-0.0,-6.590887835500325e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.21548780752346e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.704360854811966e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.16761642252095e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.704351396067068e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004603312700055,285.0714416503906,294.1499938964844,282.4822082519531,280.8246154785156,287.47998046875,283.03619384765625,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750941779401273e-09,0.0009819250553846,-0.0088790217414498,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.748698592185974,-0.0,-6.57383552038482e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.196233440889046e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.68408494372852e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.152641046559438e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.684076212579384e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0004593695048242,285.0710144042969,294.1499938964844,282.4618835449219,280.8140869140625,287.3930053710937,282.9652099609375,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.5110161444862342e-09,0.0009798730025067,-0.0082503724843263,0.0,0.0,0.0,-0.0065533765591681,60.0,-1.7582062482833862,-0.0,-6.546390096673349e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.196233440889046e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.68408494372852e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.152641046559438e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.684076212579384e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0004593695048242,285.0710144042969,294.1499938964844,282.4618835449219,280.8140869140625,287.3930053710937,282.9652099609375,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.5110161444862342e-09,0.0009798730025067,-0.0082503724843263,0.0,0.0,0.0,-0.0065533765591681,60.0,-1.7582062482833862,-0.0,-6.546390096673349e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.194283484248444e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.682030940894036e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.151124009396881e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.6820222097449e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004592721234075,285.07061767578125,294.1499938964844,282.4425048828125,280.8065795898437,287.30731201171875,282.9035949707031,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486678057385006e-09,0.0009796642698347,-0.0081866029649972,0.0,0.0,0.0,-0.0065413075499236,60.0,-1.7689481973648071,-0.0,-6.543609032405584e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.194283484248444e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.682030940894036e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.151124009396881e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.6820222097449e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004592721234075,285.07061767578125,294.1499938964844,282.4425048828125,280.8065795898437,287.30731201171875,282.9035949707031,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486678057385006e-09,0.0009796642698347,-0.0081866029649972,0.0,0.0,0.0,-0.0065413075499236,60.0,-1.7689481973648071,-0.0,-6.543609032405584e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.21503160498105e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.703879914013668e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.167261355789378e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.703871182864532e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004603085399139,285.0702209472656,294.1499938964844,282.424072265625,280.8018798828125,287.22265625,282.84454345703125,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877441518,3.745138421606953e-09,0.0009818737162277,-0.0088638169690966,0.0,0.0,0.0,-0.0066694342531263,60.0,-1.7828134298324585,-0.0,-6.573171162926883e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
