time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190320,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.21503160498105e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.703879914013668e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.167261355789378e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.703871182864532e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004603085399139,285.0702209472656,294.1499938964844,282.424072265625,280.8018798828125,287.22265625,282.84454345703125,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877441518,3.745138421606953e-09,0.0009818737162277,-0.0088638169690966,0.0,0.0,0.0,-0.0066694342531263,60.0,-1.7828134298324585,-0.0,-6.573171162926883e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.246391709893942e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.736904030432925e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.191652548499405e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.736895299283788e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004618750826921,285.0698547363281,294.1499938964844,282.406494140625,280.7996826171875,287.138916015625,282.7846984863281,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852186776697,4.135821907169657e-09,0.0009852146031334,-0.0098874568939208,0.0,0.0,0.0,-0.0068631134927272,60.0,-1.799432635307312,-0.0,-6.617982961643065e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.246391709893942e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.736904030432925e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.191652548499405e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.736895299283788e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004618750826921,285.0698547363281,294.1499938964844,282.406494140625,280.7996826171875,287.138916015625,282.7846984863281,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852186776697,4.135821907169657e-09,0.0009852146031334,-0.0098874568939208,0.0,0.0,0.0,-0.0068631134927272,60.0,-1.799432635307312,-0.0,-6.617982961643065e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.258551290258764e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.749708260642365e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.201109838206321e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.749700257088988e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004624824796337,285.0696716308594,294.1499938964844,282.3979797363281,280.7994689941406,287.097412109375,282.7548217773437,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287296739846624e-09,0.0009865101892501,-0.0102843316271901,0.0,0.0,0.0,-0.0069382078945636,60.0,-1.807774901390076,-0.0,-6.63539765355381e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.265316475648432e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.756832150742412e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.206371810752898e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.756824147189036e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004628204042091,285.0694885253906,294.1499938964844,282.3896484375,280.7998046875,287.0561218261719,282.7257080078125,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8154716491699217,-0.0,-6.645095851354199e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.243348176823928e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.733698971103875e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.18928495189175e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.7336909675505e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004617230733856,285.0691223144531,294.1499938964844,282.3734741210937,280.802001953125,286.97442626953125,282.67266845703125,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830519356194e-09,0.0009848934132605,-0.0097879115492105,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.8268123865127563,-0.0,-6.613618097617291e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.243348176823928e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.733698971103875e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.18928495189175e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.7336909675505e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004617230733856,285.0691223144531,294.1499938964844,282.3734741210937,280.802001953125,286.97442626953125,282.67266845703125,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830519356194e-09,0.0009848934132605,-0.0097879115492105,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.8268123865127563,-0.0,-6.613618097617291e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.178156324196608e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.665048128226772e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.138580258470029e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.665040124673396e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.000458466616692,285.0688171386719,294.1499938964844,282.35791015625,280.8059997558594,286.89434814453125,282.63336181640625,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567151678492e-09,0.0009779470274224,-0.0076596443541347,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8275654315948489,-0.0,-6.520652817698648e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.178156324196608e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.665048128226772e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.138580258470029e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.665040124673396e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.000458466616692,285.0688171386719,294.1499938964844,282.35791015625,280.8059997558594,286.89434814453125,282.63336181640625,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567151678492e-09,0.0009779470274224,-0.0076596443541347,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8275654315948489,-0.0,-6.520652817698648e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.112631232710557e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.596047311788423e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.087615813361481e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.596039308235048e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004551935417111,285.0684814453125,294.1499938964844,282.3428649902344,280.8116149902344,286.81591796875,282.6067199707031,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469162874163544e-09,0.0009709651931189,-0.0055204238742589,0.0,0.0,0.0,-0.0060368902049958,60.0,-1.824338674545288,-0.0,-6.427875831604979e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.112631232710557e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.596047311788423e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.087615813361481e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.596039308235048e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004551935417111,285.0684814453125,294.1499938964844,282.3428649902344,280.8116149902344,286.81591796875,282.6067199707031,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469162874163544e-09,0.0009709651931189,-0.0055204238742589,0.0,0.0,0.0,-0.0060368902049958,60.0,-1.824338674545288,-0.0,-6.427875831604979e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.083215991267934e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.565071377437562e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.064737292239442e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.565063373884186e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0004537242057267,285.06817626953125,294.1499938964844,282.3282470703125,280.81854248046875,286.739013671875,282.5882873535156,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.102651608382189e-09,0.0009678293718025,-0.0045600314624607,0.0,0.0,0.0,-0.0058551859110593,60.0,-1.823824167251587,-0.0,-6.386441242511864e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.083215991267934e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.565071377437562e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.064737292239442e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.565063373884186e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0004537242057267,285.06817626953125,294.1499938964844,282.3282470703125,280.81854248046875,286.739013671875,282.5882873535156,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.102651608382189e-09,0.0009678293718025,-0.0045600314624607,0.0,0.0,0.0,-0.0058551859110593,60.0,-1.823824167251587,-0.0,-6.386441242511864e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.087953367270528e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.570059773977846e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.068421837175265e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.57005177042447e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.0004539608489722,285.06805419921875,294.1499938964844,282.32110595703125,280.8224792480469,286.7010192871094,282.5798034667969,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161652412624448e-09,0.0009683332173153,-0.0047146365977823,0.0,0.0,0.0,-0.0058844317682087,60.0,-1.8266417980194087,-0.0,-6.393102580659615e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.098339796764776e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.580997721059248e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.076499605318531e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.580989717505872e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004544796829577,285.0679016113281,294.1499938964844,282.3139953613281,280.8266296386719,286.66326904296875,282.5707092285156,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694418986327,2.2910391361818942e-09,0.0009694395703263,-0.0050536780618131,0.0,0.0,0.0,-0.0059485742822289,60.0,-1.8315166234970093,-0.0,-6.40772199744788e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.099666931433605e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.582394704921172e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.077532063703984e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.582387428963556e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004545459814835,285.067626953125,294.1499938964844,282.300048828125,280.8355712890625,286.58843994140625,282.5516662597656,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695842163637,2.3075399369076877e-09,0.0009695819462649,-0.0050969156436622,0.0,0.0,0.0,-0.0059567606076598,60.0,-1.841849446296692,-0.0,-6.409587882671985e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.099666931433605e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.582394704921172e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.077532063703984e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.582387428963556e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004545459814835,285.067626953125,294.1499938964844,282.300048828125,280.8355712890625,286.58843994140625,282.5516662597656,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695842163637,2.3075399369076877e-09,0.0009695819462649,-0.0050969156436622,0.0,0.0,0.0,-0.0059567606076598,60.0,-1.841849446296692,-0.0,-6.409587882671985e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.087715443456544e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.569808753440157e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.068236300256103e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.569801477482542e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004539490037132,285.0673522949219,294.1499938964844,282.2862854003906,280.8451843261719,286.5147399902344,282.5341186523437,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683113312348,2.158605072466457e-09,0.0009683091775514,-0.0047066495753824,0.0,0.0,0.0,-0.0058829309418797,60.0,-1.849180698394776,-0.0,-6.392757967432773e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.087715443456544e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.569808753440157e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.068236300256103e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.569801477482542e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004539490037132,285.0673522949219,294.1499938964844,282.2862854003906,280.8451843261719,286.5147399902344,282.5341186523437,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683113312348,2.158605072466457e-09,0.0009683091775514,-0.0047066495753824,0.0,0.0,0.0,-0.0058829309418797,60.0,-1.849180698394776,-0.0,-6.392757967432773e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.053821850102396e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.53411727095954e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.041874050628394e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.534109995001928e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.000452255946584,285.0671081542969,294.1499938964844,282.27264404296875,280.8551940917969,286.4422302246094,282.5204162597656,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647000697441,1.7362984383595403e-09,0.0009646983235143,-0.0036000371910631,0.0,0.0,0.0,-0.0056735770776867,60.0,-1.8524917364120483,-0.0,-6.345157999021468e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.053821850102396e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.53411727095954e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.041874050628394e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.534109995001928e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.000452255946584,285.0671081542969,294.1499938964844,282.27264404296875,280.8551940917969,286.4422302246094,282.5204162597656,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647000697441,1.7362984383595403e-09,0.0009646983235143,-0.0036000371910631,0.0,0.0,0.0,-0.0056735770776867,60.0,-1.8524917364120483,-0.0,-6.345157999021468e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.018826676765455e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.497266000835224e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.014655420789495e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.497258724877612e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0004505079123191,285.0668640136719,294.1499938964844,282.259033203125,280.8653869628906,286.3710327148437,282.5112609863281,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609702974557,1.300274887761077e-09,0.0009609690168872,-0.0024574687704443,0.0,0.0,0.0,-0.0054574166424572,60.0,-1.8544048070907595,-0.0,-6.296198762356653e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.018826676765455e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.497266000835224e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.014655420789495e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.497258724877612e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0004505079123191,285.0668640136719,294.1499938964844,282.259033203125,280.8653869628906,286.3710327148437,282.5112609863281,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609702974557,1.300274887761077e-09,0.0009609690168872,-0.0024574687704443,0.0,0.0,0.0,-0.0054574166424572,60.0,-1.8544048070907595,-0.0,-6.296198762356653e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.005761967273429e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.483507892582566e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.004494545981288e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.483500616624951e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0004498553171288,285.0667419433594,294.1499938964844,282.2522277832031,280.8704833984375,286.3361511230469,282.508544921875,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009442865266464,1.122176906953598e-09,0.0009442854207009,-0.0020059330854564,0.0,0.0,0.0,-0.0052929194644093,60.0,-1.8475643396377563,-0.0,-6.277969077927993e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.002557635540143e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.480133303441109e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,7.002001802902669e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.480126027483492e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0004496952460613,285.0680847167969,294.1499938964844,282.2453918457031,280.8755187988281,286.30419921875,282.5063171386719,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506206795573,9.887632934635347e-10,0.000850619690027,-0.001748853479512,0.0,0.0,0.0,-0.0047616972588002,60.0,-1.7638866901397705,-0.0,-6.273499764120062e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,4.129105218453333e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,4.348149741417728e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,3.211532020941377e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,4.348146467236802e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0002062568382825,285.069580078125,294.1499938964844,282.23162841796875,280.8853759765625,286.2442626953125,282.5022277832031,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000851169344969,9.621469176934734e-10,0.0008511683554388,-0.0016783300088718,0.0,0.0,0.0,-0.0047315959818661,60.0,-1.6404207944869995,-0.0,-1.319744402650258e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,4.129105218453333e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,4.348149741417728e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,3.211532020941377e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,4.348146467236802e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0002062568382825,285.069580078125,294.1499938964844,282.23162841796875,280.8853759765625,286.2442626953125,282.5022277832031,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000851169344969,9.621469176934734e-10,0.0008511683554388,-0.0016783300088718,0.0,0.0,0.0,-0.0047315959818661,60.0,-1.6404207944869995,-0.0,-1.319744402650258e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.003119339467958e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.48072483879514e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.00243836035952e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.480717562837526e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004497233021538,285.0719299316406,294.1499938964844,282.2176818847656,280.89471435546875,286.2091979980469,282.49688720703125,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007151691243052,8.599885248372631e-10,0.0007151682511903,-0.0015457546105608,0.0,0.0,0.0,-0.0040225405246019,60.0,-1.1438192129135132,-0.0,-6.274277808415718e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.003119339467958e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.48072483879514e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.00243836035952e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.480717562837526e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004497233021538,285.0719299316406,294.1499938964844,282.2176818847656,280.89471435546875,286.2091979980469,282.49688720703125,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007151691243052,8.599885248372631e-10,0.0007151682511903,-0.0015457546105608,0.0,0.0,0.0,-0.0040225405246019,60.0,-1.1438192129135132,-0.0,-6.274277808415718e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,3.145156733808108e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,3.312003900646232e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,2.446237340336665e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,3.312001354061067e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001571066968608,285.0744934082031,294.1499938964844,282.2034606933594,280.9032897949219,286.162841796875,282.4932861328125,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000612114847172,6.96588231541284e-10,0.0006121141486801,-0.0012192274443805,0.0,0.0,0.0,-0.0034055549185723,60.0,-1.2607355117797852,-0.0,-7.657062539578874e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,3.145156733808108e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,3.312003900646232e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,2.446237340336665e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,3.312001354061067e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001571066968608,285.0744934082031,294.1499938964844,282.2034606933594,280.9032897949219,286.162841796875,282.4932861328125,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000612114847172,6.96588231541284e-10,0.0006121141486801,-0.0012192274443805,0.0,0.0,0.0,-0.0034055549185723,60.0,-1.2607355117797852,-0.0,-7.657062539578874e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,2.985761238960549e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,3.1441526516573504e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,2.3222628442454152e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,3.144150468870066e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001491445873398,285.0872802734375,294.1499938964844,282.1888732910156,280.9109191894531,286.1379699707031,282.5047607421875,285.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180588246323,3.9783162875117724e-10,0.0003180584462825,-0.0007278477423824,0.0,0.0,0.0,-0.0017915485659614,60.0,-0.8457071781158447,-0.0,-6.900612969928943e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,2.985761238960549e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,3.1441526516573504e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,2.3222628442454152e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,3.144150468870066e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001491445873398,285.0872802734375,294.1499938964844,282.1888732910156,280.9109191894531,286.1379699707031,282.5047607421875,285.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180588246323,3.9783162875117724e-10,0.0003180584462825,-0.0007278477423824,0.0,0.0,0.0,-0.0017915485659614,60.0,-0.8457071781158447,-0.0,-6.900612969928943e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,2.2432426703744568e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,2.3622440494364128e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,1.744747169141192e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,2.3622424123459496e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0001120543383876,285.09033203125,294.1499938964844,282.1814270019531,280.9142761230469,286.1331787109375,282.50909423828125,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002370337024331,2.969649803841179e-10,0.0002370334113948,-0.0005436926148831,0.0,0.0,0.0,-0.001335447654128,60.0,-0.6617586612701416,-0.0,-3.895201938775017e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,1.6413305274909362e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,1.7284013665630482e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,1.2765925930580124e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.7283999113715254e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,8.198765135603026e-05,285.0926208496094,294.1499938964844,282.1738586425781,280.91729736328125,286.130615234375,282.5132141113281,285.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748890354065,2.1874169142677147e-10,0.0001748888171277,-0.0004001868946943,0.0,0.0,0.0,-0.0009850999340415,60.0,-0.5027976632118225,-0.0,-2.0853048177116307e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,1.208334924740484e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,1.2724357475235593e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.398176189279184e-06,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,1.2724348380288577e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,6.035868136677891e-05,285.0941772460937,294.1499938964844,282.1658630371094,280.9200744628906,286.1292724609375,282.516357421875,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287517952732,1.6103576805370778e-10,0.0001287516352022,-0.0002946142340078,0.0,0.0,0.0,-0.0007252219365909,60.0,-0.3737024068832397,-0.0,-1.1301917179906695e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.44658495427575e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.947715625457931e-06,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.347356586251408e-06,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.947708349500315e-06,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,4.718753189081326e-05,285.0951538085937,294.1499938964844,282.1583557128906,280.9222717285156,286.1285400390625,282.5184326171875,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006559614324,1.2589508602278698e-10,0.0001006558377412,-0.0002303245855728,0.0,0.0,0.0,-0.0005669661331921,60.0,-0.2840447127819061,-0.0,-6.907599492400607e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,6.296429091889877e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,6.630447842326248e-06,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,4.897231065115193e-06,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,6.630442840105388e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,3.14518874802161e-05,285.0963134765625,294.1499938964844,282.1422424316406,280.9255676269531,286.1277770996094,282.5209655761719,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.708997534587979e-05,8.391259215256852e-11,6.708988803438842e-05,-0.0001535178162157,0.0,0.0,0.0,-0.0003778985701501,60.0,-0.1744424253702163,-0.0,-3.0687824503772276e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,6.296429091889877e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,6.630447842326248e-06,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,4.897231065115193e-06,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,6.630442840105388e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,3.14518874802161e-05,285.0963134765625,294.1499938964844,282.1422424316406,280.9255676269531,286.1277770996094,282.5209655761719,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.708997534587979e-05,8.391259215256852e-11,6.708988803438842e-05,-0.0001535178162157,0.0,0.0,0.0,-0.0003778985701501,60.0,-0.1744424253702163,-0.0,-3.0687824503772276e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
