time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192660,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,4.028921466669999e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,4.2426513573445845e-06,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,3.133611016892246e-06,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,4.242648174113128e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,2.0125247829128057e-05,285.09686279296875,294.1499938964844,282.1254577636719,280.92694091796875,286.1274719238281,282.5221862792969,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.292938319849782e-05,5.3693730017734254e-11,4.292932862881571e-05,-9.82324781944044e-05,0.0,0.0,0.0,-0.0002418088406557,60.0,-0.11531862616539,-0.0,-1.2564785323299074e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,4.028921466669999e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,4.2426513573445845e-06,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,3.133611016892246e-06,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,4.242648174113128e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,2.0125247829128057e-05,285.09686279296875,294.1499938964844,282.1254577636719,280.92694091796875,286.1274719238281,282.5221862792969,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.292938319849782e-05,5.3693730017734254e-11,4.292932862881571e-05,-9.82324781944044e-05,0.0,0.0,0.0,-0.0002418088406557,60.0,-0.11531862616539,-0.0,-1.2564785323299074e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.9907847672584467e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,2.096393700412591e-06,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,1.548390741845651e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,2.096392108796863e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.944356861524284e-06,285.0969543457031,294.1499938964844,282.10791015625,280.9262084960937,286.1273803710937,282.5226135253906,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1212606952758503e-05,2.6531551261532726e-11,2.1212581486906856e-05,-4.853928840020672e-05,0.0,0.0,0.0,-0.0001194844953715,60.0,-0.0680015683174133,-0.0,-3.0677928947175914e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.9907847672584467e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,2.096393700412591e-06,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,1.548390741845651e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,2.096392108796863e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.944356861524284e-06,285.0969543457031,294.1499938964844,282.10791015625,280.9262084960937,286.1273803710937,282.5226135253906,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1212606952758503e-05,2.6531551261532726e-11,2.1212581486906856e-05,-4.853928840020672e-05,0.0,0.0,0.0,-0.0001194844953715,60.0,-0.0680015683174133,-0.0,-3.0677928947175914e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.2320302857915522e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,1.2973881666766829e-06,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.582474831404395e-07,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,1.2973871434951434e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,6.154231414257083e-06,285.0969543457031,294.1499938964844,282.0988464355469,280.9249572753906,286.1273498535156,282.5226745605469,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.312786935159238e-05,1.641955842124343e-11,1.3127852980687749e-05,-3.0039498597034253e-05,0.0,0.0,0.0,-7.394546992145479e-05,60.0,-0.0478437952697277,-0.0,-1.1749523229354075e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,6.999877086855122e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.371212973339425e-07,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,5.444358066597488e-07,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.371207288997539e-07,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,3.4965748909598915e-06,285.096923828125,294.1499938964844,282.08953857421875,280.9231262207031,286.1273498535156,282.5226745605469,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.458766958734486e-06,9.328991572299383e-12,7.4587578637874685e-06,-1.7067282897187397e-05,0.0,0.0,0.0,-4.201306728646159e-05,60.0,-0.0318091809749603,-0.0,-3.792785530087883e-12,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.3073700699806068e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,1.3767247253326786e-07,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,1.01684520359413e-07,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.3767235884643014e-07,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,6.530568157359085e-07,285.0968322753906,294.1499938964844,282.0702514648437,280.9174499511719,286.1273498535156,282.52264404296875,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3931394278188236e-06,1.7424230461249308e-12,1.3931377225162578e-06,-3.1877655146672623e-06,0.0,0.0,0.0,-7.847134838812053e-06,60.0,-0.0109948804602026,-0.0,-1.32304486376994e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,1.3073700699806068e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,1.3767247253326786e-07,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,1.01684520359413e-07,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.3767235884643014e-07,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,6.530568157359085e-07,285.0968322753906,294.1499938964844,282.0702514648437,280.9174499511719,286.1273498535156,282.52264404296875,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3931394278188236e-06,1.7424230461249308e-12,1.3931377225162578e-06,-3.1877655146672623e-06,0.0,0.0,0.0,-7.847134838812053e-06,60.0,-0.0109948804602026,-0.0,-1.32304486376994e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,1.231128199385978e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,1.296438179032577e-09,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.575458204125198e-10,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,1.296437179831855e-09,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,6.1497251735431754e-09,285.09674072265625,294.1499938964844,282.04998779296875,280.9089660644531,286.1273498535156,282.5225830078125,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3112626540134896e-08,1.6418224269812605e-14,1.3112609664744925e-08,-3.00092075633529e-08,0.0,0.0,0.0,-7.386552169919014e-08,60.0,-0.0026618044357746,-0.0,-1.1732322835590768e-17,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,1.231128199385978e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,1.296438179032577e-09,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.575458204125198e-10,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,1.296437179831855e-09,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,6.1497251735431754e-09,285.09674072265625,294.1499938964844,282.04998779296875,280.9089660644531,286.1273498535156,282.5225830078125,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3112626540134896e-08,1.6418224269812605e-14,1.3112609664744925e-08,-3.00092075633529e-08,0.0,0.0,0.0,-7.386552169919014e-08,60.0,-0.0026618044357746,-0.0,-1.1732322835590768e-17,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-6.39613579114795e-12,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-6.735443366240324e-12,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-4.974780570127235e-12,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-6.735438595750765e-12,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-3.1949942691511524e-11,285.09674072265625,294.1499938964844,282.027587890625,280.89703369140625,286.1273498535156,282.5225830078125,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,6.623948611839126e-11,-9.96326607023709e-17,-6.623938897387659e-11,1.5311846235377402e-10,0.0,0.0,0.0,3.7834979593753815e-10,60.0,-0.0005118886474519,-0.0,-3.1667428858371985e-22,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-6.39613579114795e-12,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-6.735443366240324e-12,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-4.974780570127235e-12,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-6.735438595750765e-12,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-3.1949942691511524e-11,285.09674072265625,294.1499938964844,282.027587890625,280.89703369140625,286.1273498535156,282.5225830078125,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,6.623948611839126e-11,-9.96326607023709e-17,-6.623938897387659e-11,1.5311846235377402e-10,0.0,0.0,0.0,3.7834979593753815e-10,60.0,-0.0005118886474519,-0.0,-3.1667428858371985e-22,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,1.27922715822959e-12,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,1.3470886732480649e-12,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.949561790775774e-13,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,1.3470876974661097e-12,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,6.389988798510826e-12,285.09674072265625,294.1499938964844,282.00201416015625,280.8813171386719,286.1273498535156,282.5225830078125,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9666842807075646e-11,3.9474650326529027e-17,1.96668029084357e-11,-4.212764512234735e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0001114282131311,-0.0,-1.2666971480239924e-23,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,1.27922715822959e-12,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,1.3470886732480649e-12,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.949561790775774e-13,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,1.3470876974661097e-12,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,6.389988798510826e-12,285.09674072265625,294.1499938964844,282.00201416015625,280.8813171386719,286.1273498535156,282.5225830078125,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9666842807075646e-11,3.9474650326529027e-17,1.96668029084357e-11,-4.212764512234735e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0001114282131311,-0.0,-1.2666971480239924e-23,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.9881286621094,280.8721008300781,286.1273498535156,282.5225830078125,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.297796005796396e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.9526213590288535e-05,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.9735717773437,280.862060546875,286.1273498535156,282.5225830078125,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,4.010083497901773e-12,1.3063402852157013e-17,-4.010096508327843e-12,3.6310882686046986e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3749562135199085e-05,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.9552001953125,280.848876953125,286.1273498535156,282.5225830078125,285.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3565840074544757e-12,-1.440086704869094e-17,1.3565983189231525e-12,-3.361426154785408e-12,0.0,0.0,0.0,0.0,60.0,-1.923337003972847e-05,-0.0,-5.066242227033013e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.94244384765625,280.8394775390625,286.1273498535156,282.5225830078125,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3565840074544757e-12,-1.440086704869094e-17,1.3565983189231525e-12,-3.361426154785408e-12,0.0,0.0,0.0,0.0,60.0,-1.3688612853002269e-05,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.90887451171875,280.81378173828125,286.1273498535156,282.5225830078125,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,3.954426196217664e-12,1.244499021850318e-17,-3.954438772962865e-12,5.312565058007701e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.02032570593292e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.90887451171875,280.81378173828125,286.1273498535156,282.5225830078125,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,3.954426196217664e-12,1.244499021850318e-17,-3.954438772962865e-12,5.312565058007701e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.02032570593292e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.87310791015625,280.7852783203125,286.1273498535156,282.5225830078125,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4122412007183673e-12,-1.5019280509525384e-17,1.4122561627083474e-12,-1.6799494738026228e-12,0.0,0.0,0.0,0.0,60.0,-7.589168944832636e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.87310791015625,280.7852783203125,286.1273498535156,282.5225830078125,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4122412007183673e-12,-1.5019280509525384e-17,1.4122561627083474e-12,-1.6799494738026228e-12,0.0,0.0,0.0,0.0,60.0,-7.589168944832636e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.8353576660156,280.7541198730469,286.1273498535156,282.5225830078125,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2989201728097477e-12,1.5104723303718436e-17,-1.2989352432199452e-12,9.755840883404754e-13,0.0,0.0,0.0,0.0,60.0,-6.877518444525776e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.8353576660156,280.7541198730469,286.1273498535156,282.5225830078125,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2989201728097477e-12,1.5104723303718436e-17,-1.2989352432199452e-12,9.755840883404754e-13,0.0,0.0,0.0,0.0,60.0,-6.877518444525776e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,5.116908416077925e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,5.388354692992259e-13,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,3.979824553679984e-13,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,5.388350898284655e-13,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,2.555995345931983e-12,285.09674072265625,294.1499938964844,281.8158264160156,280.7376403808594,286.1273498535156,282.5225830078125,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,4.065740799585882e-12,1.3681816312991456e-17,-4.065754243692821e-12,1.949611479201696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.600801043532556e-06,-0.0,-2.0267154052839512e-24,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.7958679199219,280.7206115722656,286.1273498535156,282.5225830078125,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2989201728097477e-12,1.5104723303718436e-17,-1.2989352432199452e-12,9.755840883404754e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.346900590870064e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.7548522949219,280.6849365234375,286.1273498535156,282.5225830078125,285.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.297796005796396e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.884528036403935e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.7548522949219,280.6849365234375,286.1273498535156,282.5225830078125,285.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.297796005796396e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.884528036403935e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.7125549316406,280.6473388671875,286.1273498535156,282.5225830078125,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,1.2989221243736582e-12,-1.7060600133906196e-17,-1.2989051023995501e-12,9.755545980413838e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.462392891786294e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.7125549316406,280.6473388671875,286.1273498535156,282.5225830078125,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,1.2989221243736582e-12,-1.7060600133906196e-17,-1.2989051023995501e-12,9.755545980413838e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.462392891786294e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.669189453125,280.6080627441406,286.1273498535156,282.5225830078125,285.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,1.2989201728097477e-12,1.5104723303718436e-17,-1.2989352432199452e-12,9.755840883404754e-13,0.0,0.0,0.0,0.0,60.0,-5.072341991763096e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.669189453125,280.6080627441406,286.1273498535156,282.5225830078125,285.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,1.2989201728097477e-12,1.5104723303718436e-17,-1.2989352432199452e-12,9.755840883404754e-13,0.0,0.0,0.0,0.0,60.0,-5.072341991763096e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.6249694824219,280.5673217773437,286.1273498535156,282.5225830078125,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,1.2989201728097477e-12,1.5104723303718436e-17,-1.2989352432199452e-12,9.755840883404754e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.709571840066928e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.6249694824219,280.5673217773437,286.1273498535156,282.5225830078125,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,1.2989201728097477e-12,1.5104723303718436e-17,-1.2989352432199452e-12,9.755840883404754e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.709571840066928e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.6026611328125,280.5465087890625,286.1273498535156,282.5225830078125,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4122412007183673e-12,-1.5019280509525384e-17,1.4122561627083474e-12,-1.6799494738026228e-12,0.0,0.0,0.0,0.0,60.0,-4.53792108601192e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.5802001953125,280.525390625,286.1273498535156,282.5225830078125,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.2977960885144572e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.372805960883852e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.54949951171875,280.4963073730469,286.1273498535156,282.5225830078125,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,3.954426196217664e-12,1.2444989391322569e-17,-3.954438772962865e-12,5.312565058007701e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.158231604378671e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.5350341796875,280.48248291015625,286.1273498535156,282.5225830078125,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2432628711256388e-12,1.4486309842883992e-17,-1.2432773994347501e-12,2.657060769323261e-12,0.0,0.0,0.0,0.0,60.0,-4.061886102135759e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.48974609375,280.4388427734375,286.1273498535156,282.5225830078125,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.2432628711256388e-12,1.4486309842883992e-17,-1.2432773994347501e-12,2.657060769323261e-12,0.0,0.0,0.0,0.0,60.0,-3.7736917875008658e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
