time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.48974609375,280.4388427734375,286.1273498535156,282.5225830078125,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.2432628711256388e-12,1.4486309842883992e-17,-1.2432773994347501e-12,2.657060769323261e-12,0.0,0.0,0.0,0.0,60.0,-3.7736917875008658e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.44451904296875,280.3946838378906,286.1273498535156,282.5225830078125,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2432628711256388e-12,1.4486309842883992e-17,-1.2432773994347501e-12,2.657060769323261e-12,0.0,0.0,0.0,0.0,60.0,-3.5059917991020484e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.44451904296875,280.3946838378906,286.1273498535156,282.5225830078125,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2432628711256388e-12,1.4486309842883992e-17,-1.2432773994347501e-12,2.657060769323261e-12,0.0,0.0,0.0,0.0,60.0,-3.5059917991020484e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.3996276855469,280.3502502441406,286.1273498535156,282.5225830078125,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4122412007183673e-12,-1.5019280509525384e-17,1.4122561627083474e-12,-1.6799494738026228e-12,0.0,0.0,0.0,0.0,60.0,-3.25753353536129e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.3996276855469,280.3502502441406,286.1273498535156,282.5225830078125,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4122412007183673e-12,-1.5019280509525384e-17,1.4122561627083474e-12,-1.6799494738026228e-12,0.0,0.0,0.0,0.0,60.0,-3.25753353536129e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.3773803710937,280.3280029296875,286.1273498535156,282.5225830078125,285.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4122412007183673e-12,-1.5019280509525384e-17,1.4122561627083474e-12,-1.6799494738026228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1403519642481115e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.35528564453125,280.3057861328125,286.1273498535156,282.5225830078125,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4122412007183673e-12,-1.5019280509525384e-17,1.4122561627083474e-12,-1.6799494738026228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.027520051546162e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.3117370605469,280.2615051269531,286.1273498535156,282.5225830078125,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.2977960885144572e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8136059881944675e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.3117370605469,280.2615051269531,286.1273498535156,282.5225830078125,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.2977960885144572e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8136059881944675e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.2691955566406,280.2176818847656,286.1273498535156,282.5225830078125,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.2977960885144572e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.615221774249221e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.2691955566406,280.2176818847656,286.1273498535156,282.5225830078125,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.2977960885144572e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.615221774249221e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.2279052734375,280.17449951171875,286.1273498535156,282.5225830078125,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,4.010083497901773e-12,1.3063402852157013e-17,-4.010096508327843e-12,3.6310882686046986e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.43047793446749e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.2279052734375,280.17449951171875,286.1273498535156,282.5225830078125,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,4.010083497901773e-12,1.3063402852157013e-17,-4.010096508327843e-12,3.6310882686046986e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.43047793446749e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.1880798339844,280.1322326660156,286.1273498535156,282.5225830078125,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,4.010083497901773e-12,1.3063402852157013e-17,-4.010096508327843e-12,3.6310882686046986e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.258736230942304e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.1880798339844,280.1322326660156,286.1273498535156,282.5225830078125,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,4.010083497901773e-12,1.3063402852157013e-17,-4.010096508327843e-12,3.6310882686046986e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.258736230942304e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.1687927246094,280.11151123046875,286.1273498535156,282.5225830078125,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.2977960885144572e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.178330532842665e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.1499328613281,280.0910949707031,286.1273498535156,282.5225830078125,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.2977960885144572e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1007031136832666e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.12225341796875,280.06072998046875,286.1273498535156,282.5225830078125,285.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4122412007183673e-12,-1.5019280509525384e-17,1.4122561627083474e-12,-1.6799494738026228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9868234630848747e-06,-0.0,-5.066226942852974e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.1137390136719,280.05133056640625,286.1273498535156,282.5225830078125,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.010083497901773e-12,1.3063402852157013e-17,-4.010096508327843e-12,3.6310882686046986e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.952461616383516e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.0797119140625,280.0131530761719,286.1273498535156,282.5225830078125,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.2989201728097477e-12,1.5104723303718436e-17,-1.2989352432199452e-12,9.755840883404754e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8147632090403927e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.0797119140625,280.0131530761719,286.1273498535156,282.5225830078125,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.2989201728097477e-12,1.5104723303718436e-17,-1.2989352432199452e-12,9.755840883404754e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8147632090403927e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.0480651855469,279.976806640625,286.1273498535156,282.5225830078125,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.954426196217664e-12,1.244499021850318e-17,-3.954438772962865e-12,5.312565058007701e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6862416032381589e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,281.0480651855469,279.976806640625,286.1273498535156,282.5225830078125,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.954426196217664e-12,1.244499021850318e-17,-3.954438772962865e-12,5.312565058007701e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6862416032381589e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.01904296875,279.9425048828125,286.1273498535156,282.5225830078125,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,4.010083497901773e-12,1.3063403679337624e-17,-4.010096508327843e-12,3.6310882686046986e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5670335642425923e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.558454208038963e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.6941773464961294e-13,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.989912276839992e-13,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.694175449142328e-13,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.01904296875,279.9425048828125,286.1273498535156,282.5225830078125,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,4.010083497901773e-12,1.3063403679337624e-17,-4.010096508327843e-12,3.6310882686046986e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5670335642425923e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,-2.558454208038963e-13,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,-2.6941773464961294e-13,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,-1.989912276839992e-13,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,-2.694175449142328e-13,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779976729659914e-12,285.09674072265625,294.1499938964844,281.0055847167969,279.9262084960937,286.1273498535156,282.5225830078125,285.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.123404308969958e-12,-1.297796005796396e-17,4.123417319396028e-12,-4.335453437226411e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5113121207832592e-06,-0.0,-5.066788513209878e-25,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.09674072265625,294.1499938964844,280.99285888671875,279.9105224609375,286.1273498535156,282.5225830078125,285.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2989201728097477e-12,1.5104723303718436e-17,-1.2989352432199452e-12,9.755840883404754e-13,0.0,0.0,0.0,0.0,60.0,-1.4574578699466656e-06,-0.0,-0.0,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,6.263096152814285e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,6.59534649116722e-10,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,4.871305581133355e-10,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,6.595341495163606e-10,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,3.1285383172985352e-09,285.09674072265625,294.1499938964844,280.96978759765625,279.88104248046875,286.1273498535156,282.5225830078125,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.683445796795695e-09,8.372964729322016e-15,6.683437359100708e-09,-1.5287248800177622e-08,0.0,0.0,0.0,-3.7645804695785046e-08,60.0,-1.332142528553959e-05,-0.0,-3.036376335456324e-18,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,6.263096152814285e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,6.59534649116722e-10,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,4.871305581133355e-10,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,6.595341495163606e-10,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,3.1285383172985352e-09,285.09674072265625,294.1499938964844,280.96978759765625,279.88104248046875,286.1273498535156,282.5225830078125,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.683445796795695e-09,8.372964729322016e-15,6.683437359100708e-09,-1.5287248800177622e-08,0.0,0.0,0.0,-3.7645804695785046e-08,60.0,-1.332142528553959e-05,-0.0,-3.036376335456324e-18,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.32614660866659e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.449546121496837e-09,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.809228211691049e-09,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.449544345139998e-09,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.1619555095876422e-08,285.09674072265625,294.1499938964844,280.95001220703125,279.8543395996094,286.1273498535156,282.5225830078125,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4777321527835745e-08,3.100778572166611e-14,2.4777289553412632e-08,-5.670073477404004e-08,0.0,0.0,0.0,-1.395674189552665e-07,60.0,-1.084278574126074e-05,-0.0,-4.188433663873686e-17,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.32614660866659e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.449546121496837e-09,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.809228211691049e-09,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.449544345139998e-09,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.1619555095876422e-08,285.09674072265625,294.1499938964844,280.95001220703125,279.8543395996094,286.1273498535156,282.5225830078125,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4777321527835745e-08,3.100778572166611e-14,2.4777289553412632e-08,-5.670073477404004e-08,0.0,0.0,0.0,-1.395674189552665e-07,60.0,-1.084278574126074e-05,-0.0,-4.188433663873686e-17,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,1.321937901366255e-07,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,1.3920653429977392e-07,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.0281757312213813e-07,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,1.3920643482379094e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,6.603337396882125e-07,285.09674072265625,294.1499938964844,280.93487548828125,279.8304748535156,286.1273498535156,282.5225830078125,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4084823760640577e-06,1.7616573347659092e-12,1.4084806707614916e-06,-3.2229900170932524e-06,0.0,0.0,0.0,-7.933573215268552e-06,60.0,-0.0021361424587666,-0.0,-1.3526941340050868e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,1.321937901366255e-07,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,1.3920653429977392e-07,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.0281757312213813e-07,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,1.3920643482379094e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,6.603337396882125e-07,285.09674072265625,294.1499938964844,280.93487548828125,279.8304748535156,286.1273498535156,282.5225830078125,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4084823760640577e-06,1.7616573347659092e-12,1.4084806707614916e-06,-3.2229900170932524e-06,0.0,0.0,0.0,-7.933573215268552e-06,60.0,-0.0021361424587666,-0.0,-1.3526941340050868e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.105554118425061e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.482495902877417e-07,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,5.526551376533462e-07,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.482490218535531e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,3.5493626455718186e-06,285.0966796875,294.1499938964844,280.925537109375,279.8095397949219,286.1273498535156,282.5225830078125,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.570849902549526e-06,9.469276057716414e-12,7.570840807602508e-06,-1.7324095097137615e-05,0.0,0.0,0.0,-4.26444603363052e-05,60.0,-0.0125574711710214,-0.0,-3.9081693610498736e-12,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.105554118425061e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.482495902877417e-07,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,5.526551376533462e-07,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.482490218535531e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,3.5493626455718186e-06,285.0966796875,294.1499938964844,280.925537109375,279.8095397949219,286.1273498535156,282.5225830078125,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.570849902549526e-06,9.469276057716414e-12,7.570840807602508e-06,-1.7324095097137615e-05,0.0,0.0,0.0,-4.26444603363052e-05,60.0,-0.0125574711710214,-0.0,-3.9081693610498736e-12,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,1.247517388947017e-06,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,1.313696770921524e-06,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.70292944657558e-07,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,1.3136958614268224e-06,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,6.231592124095187e-06,285.0967102050781,294.1499938964844,280.9229736328125,279.8001403808594,286.1273498535156,282.5226135253906,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3292133189679587e-05,1.6625232440725668e-11,1.3292115909280255e-05,-3.041586751351133e-05,0.0,0.0,0.0,-7.487084076274186e-05,60.0,-0.0240306686609983,-0.0,-1.2046771566409651e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,2.0012205368402647e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,2.1073831248941133e-06,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.5565076409984613e-06,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,2.107381533278385e-06,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.996486369345805e-06,285.09674072265625,294.1499938964844,280.9218444824219,279.79150390625,286.1273193359375,282.522705078125,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.132281406375114e-05,2.666960402519792e-11,2.132278677891009e-05,-4.879211337538436e-05,0.0,0.0,0.0,-0.0001201053819386,60.0,-0.0406760871410369,-0.0,-3.10004071024661e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,3.753050805244129e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,3.9521460166724864e-06,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,2.919044618465705e-06,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,3.95214283344103e-06,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,1.874721965577919e-05,285.09686279296875,294.1499938964844,280.92303466796875,279.7787170410156,286.127197265625,282.5231018066406,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.998859028797597e-05,5.0015904612399353e-11,3.998853935627267e-05,-9.15041091502644e-05,0.0,0.0,0.0,-0.0002252444101031,60.0,-0.0819758772850036,-0.0,-1.0903008357265875e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
