time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,4.129787612328073e-06,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,4.34886851508054e-06,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,3.212062665625126e-06,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,4.348865331849083e-06,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,2.062909334199503e-05,285.0968933105469,294.1499938964844,280.9237060546875,279.7765197753906,286.12713623046875,282.5232238769531,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.400273974169977e-05,5.503657946048789e-11,4.4002685172017664e-05,-0.0001006894890451,0.0,0.0,0.0,-0.0002478549722582,60.0,-0.0911879763007164,-0.0,-1.3201793824801908e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,6.696320269838907e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.051552984194132e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,5.208258244238095e-06,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.051547527225921e-06,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,3.344942524563521e-05,285.0975646972656,294.1499938964844,280.9309997558594,279.7645568847656,286.1266174316406,282.52459716796875,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.134940824471414e-05,8.924047611991169e-11,7.134932093322277e-05,-0.0001632654166314,0.0,0.0,0.0,-0.000401891011279,60.0,-0.1600765287876129,-0.0,-3.4709624063822275e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,6.696320269838907e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.051552984194132e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,5.208258244238095e-06,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.051547527225921e-06,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,3.344942524563521e-05,285.0975646972656,294.1499938964844,280.9309997558594,279.7645568847656,286.1266174316406,282.52459716796875,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.134940824471414e-05,8.924047611991169e-11,7.134932093322277e-05,-0.0001632654166314,0.0,0.0,0.0,-0.000401891011279,60.0,-0.1600765287876129,-0.0,-3.4709624063822275e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.710932317830157e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,1.0226087397313677e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.552960596513003e-06,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.022607921186136e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,4.850799814448692e-05,285.0989074707031,294.1499938964844,280.943603515625,279.7557373046875,286.1254577636719,282.52716064453125,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034702654578,1.29415700378388e-10,0.0001034701344906,-0.0002367659471929,0.0,0.0,0.0,-0.0005828186986036,60.0,-0.2424097508192062,-0.0,-7.299604809496426e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.710932317830157e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,1.0226087397313677e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.552960596513003e-06,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.022607921186136e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,4.850799814448692e-05,285.0989074707031,294.1499938964844,280.943603515625,279.7557373046875,286.1254577636719,282.52716064453125,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034702654578,1.29415700378388e-10,0.0001034701344906,-0.0002367659471929,0.0,0.0,0.0,-0.0005828186986036,60.0,-0.2424097508192062,-0.0,-7.299604809496426e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,1.519389024906559e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,1.5999909010133706e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,1.1817490303656086e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,1.599989627720788e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.589643792016432e-05,285.1015014648437,294.1499938964844,280.96142578125,279.75006103515625,286.1226501464844,282.5315246582031,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618908136151,2.0248543119993911e-10,0.0001618906098883,-0.0003704471746459,0.0,0.0,0.0,-0.0009118852904066,60.0,-0.3660751283168793,-0.0,-1.7869623558652847e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,1.519389024906559e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,1.5999909010133706e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,1.1817490303656086e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,1.599989627720788e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.589643792016432e-05,285.1015014648437,294.1499938964844,280.96142578125,279.75006103515625,286.1226501464844,282.5315246582031,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618908136151,2.0248543119993911e-10,0.0001618906098883,-0.0003704471746459,0.0,0.0,0.0,-0.0009118852904066,60.0,-0.3660751283168793,-0.0,-1.7869623558652847e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.985741255339235e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.0910825696773827e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,1.544468068459537e-05,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,2.09108111448586e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.919163858285174e-05,285.1036682128906,294.1499938964844,280.9722595214844,279.7484130859375,286.11981201171875,282.5343933105469,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115802053594,2.6463475855109664e-10,0.000211579943425,-0.00048414937919,0.0,0.0,0.0,-0.0011917719384655,60.0,-0.4622547328472137,-0.0,-3.0522686600420453e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,2.6263938707415942e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,2.765721183095593e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,2.042754385911394e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,2.765719182207249e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001311934902332,285.10650634765625,294.1499938964844,280.9843444824219,279.7475891113281,286.11474609375,282.53680419921875,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798413624987,3.5001276876833727e-10,0.0002798410132527,-0.0006403485313057,0.0,0.0,0.0,-0.0015762685798108,60.0,-0.5993215441703796,-0.0,-5.339458208908354e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,4.408894892549142e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,4.642781641450711e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,3.429146090638824e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,4.642778367269784e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0002202328760176,285.1124572753906,294.1499938964844,281.01226806640625,279.7483825683594,286.0913391113281,282.5317687988281,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004705404862761,5.88337878415501e-10,0.0004705399041995,-0.0010762100573629,0.0,0.0,0.0,-0.0026503095868974,60.0,-1.0130500793457031,-0.0,-1.504654711936837e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,4.408894892549142e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,4.642781641450711e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,3.429146090638824e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,4.642778367269784e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0002202328760176,285.1124572753906,294.1499938964844,281.01226806640625,279.7483825683594,286.0913391113281,282.5317687988281,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004705404862761,5.88337878415501e-10,0.0004705399041995,-0.0010762100573629,0.0,0.0,0.0,-0.0026503095868974,60.0,-1.0130500793457031,-0.0,-1.504654711936837e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.004848106997088e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.482544555794448e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.00378222973086e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.482538007432596e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004498096823226,285.11480712890625,294.1499938964844,281.0450439453125,279.7524719238281,286.0387878417969,282.512939453125,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007501780637539,9.163442227233531e-10,0.0007501771324314,-0.001658905413933,0.0,0.0,0.0,-0.0042240293696522,60.0,-1.6722756624221802,-0.0,-6.27668086394806e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.004848106997088e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.482544555794448e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.00378222973086e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.482538007432596e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004498096823226,285.11480712890625,294.1499938964844,281.0450439453125,279.7524719238281,286.0387878417969,282.512939453125,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007501780637539,9.163442227233531e-10,0.0007501771324314,-0.001658905413933,0.0,0.0,0.0,-0.0042240293696522,60.0,-1.6722756624221802,-0.0,-6.27668086394806e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.01919775060378e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.497655992163344e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.014943548711017e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.497648716205732e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004505265096668,285.1161193847656,294.1499938964844,281.08258056640625,279.75994873046875,285.9721374511719,282.4854736328125,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006241972441785,9.673882805927292e-10,0.0006241962546482,-0.0019190809689462,0.0,0.0,0.0,-0.0036138957366347,60.0,-2.003348588943481,-0.0,-6.296698273899892e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.01919775060378e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.497655992163344e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.014943548711017e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.497648716205732e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004505265096668,285.1161193847656,294.1499938964844,281.08258056640625,279.75994873046875,285.9721374511719,282.4854736328125,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006241972441785,9.673882805927292e-10,0.0006241962546482,-0.0019190809689462,0.0,0.0,0.0,-0.0036138957366347,60.0,-2.003348588943481,-0.0,-6.296698273899892e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.006278560264036e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.484051406616344e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.00489545124583e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.484044858254492e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.000449881190434,285.1134033203125,294.1499938964844,281.124755859375,279.77081298828125,285.88873291015625,282.4575500488281,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395128047093,1.223767198688108e-09,0.0010395116405561,-0.0021777881775051,0.0,0.0,0.0,-0.0058175805024802,60.0,-2.5190019607543945,-0.0,-6.278670383608187e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.006278560264036e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.484051406616344e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.00489545124583e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.484044858254492e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.000449881190434,285.1134033203125,294.1499938964844,281.124755859375,279.77081298828125,285.88873291015625,282.4575500488281,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395128047093,1.223767198688108e-09,0.0010395116405561,-0.0021777881775051,0.0,0.0,0.0,-0.0058175805024802,60.0,-2.5190019607543945,-0.0,-6.278670383608187e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.009777568280696e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.487735951552168e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.007615931797773e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.487729403190316e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0004500559589359,285.11297607421875,294.1499938964844,281.1475524902344,279.77752685546875,285.84832763671875,282.4435729980469,285.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.18733012310912e-09,0.0009600020712241,-0.0021615042351186,0.0,0.0,0.0,-0.0054014194756746,60.0,-2.5584821701049805,-0.0,-6.283547548946444e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.010880603455008e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.488897194387393e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.008473767200485e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.488890646025538e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.000450111052487,285.112548828125,294.1499938964844,281.1714782714844,279.7851257324219,285.808349609375,282.4296875,285.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205238141,1.2010556993402586e-09,0.0009601193014532,-0.0021974716801196,0.0,0.0,0.0,-0.0054082232527434,60.0,-2.5583715438842773,-0.0,-6.285084452883893e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.02309620869346e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.501761087449268e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,7.017975440248847e-05,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.501754539087416e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0004507212725002,285.1117858886719,294.1499938964844,281.2183532714844,279.8013916015625,285.7361145019531,282.4014892578125,285.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212904125,1.3532216458500555e-09,0.0009614198934286,-0.0025962144136428,0.0,0.0,0.0,-0.0054836557246744,60.0,-2.538616180419922,-0.0,-6.302133925828457e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.025125473272055e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.503897308604792e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,7.019552867859602e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.50389076024294e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0004508226411417,285.1117248535156,294.1499938964844,281.2225952148437,279.8029479980469,285.7299194335937,282.39862060546875,285.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784975383401843e-09,0.0009616360184736,-0.0026624486781656,0.0,0.0,0.0,-0.0054961857385933,60.0,-2.5365123748779297,-0.0,-6.304968280801404e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.062246681423858e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.542988846078516e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.048426050459966e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.542982297716662e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0004526769625954,285.11090087890625,294.1499938964844,281.2780456542969,279.8243408203125,285.6535339355469,282.35223388671875,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655919275246,1.8409580526679286e-09,0.0009655900648795,-0.003874291665852,0.0,0.0,0.0,-0.0057254452258348,60.0,-2.509509563446045,-0.0,-6.356938797580369e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.062246681423858e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.542988846078516e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.048426050459966e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.542982297716662e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0004526769625954,285.11090087890625,294.1499938964844,281.2780456542969,279.8243408203125,285.6535339355469,282.35223388671875,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655919275246,1.8409580526679286e-09,0.0009655900648795,-0.003874291665852,0.0,0.0,0.0,-0.0057254452258348,60.0,-2.509509563446045,-0.0,-6.356938797580369e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.098964073928072e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.581654012436049e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.076983456499875e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.581647464074194e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004545110859908,285.1100769042969,294.1499938964844,281.3376770019531,279.8493347167969,285.5791015625,282.2879333496094,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695044718682,2.298380818999135e-09,0.0009695021435618,-0.0050729168578982,0.0,0.0,0.0,-0.0059522124938666,60.0,-2.481706380844116,-0.0,-6.408551911363247e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.098964073928072e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.581654012436049e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.076983456499875e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.581647464074194e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004545110859908,285.1100769042969,294.1499938964844,281.3376770019531,279.8493347167969,285.5791015625,282.2879333496094,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695044718682,2.298380818999135e-09,0.0009695021435618,-0.0050729168578982,0.0,0.0,0.0,-0.0059522124938666,60.0,-2.481706380844116,-0.0,-6.408551911363247e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.141468035522848e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.626412793295458e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.110041769919917e-05,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.626406244933604e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004566342395264,285.1092529296875,294.1499938964844,281.4013977050781,279.87799072265625,285.5067138671875,282.2139892578125,285.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740315726958,2.827896361523585e-09,0.000974028778728,-0.0064604268409311,0.0,0.0,0.0,-0.0062147099524736,60.0,-2.450352668762207,-0.0,-6.468561508654602e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.141468035522848e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.626412793295458e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.110041769919917e-05,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.626406244933604e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004566342395264,285.1092529296875,294.1499938964844,281.4013977050781,279.87799072265625,285.5067138671875,282.2139892578125,285.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740315726958,2.827896361523585e-09,0.000974028778728,-0.0064604268409311,0.0,0.0,0.0,-0.0062147099524736,60.0,-2.450352668762207,-0.0,-6.468561508654602e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.14349002414383e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.628541010897608e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,7.111614104360342e-05,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.628535190131517e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0004567352298181,285.1088562011719,294.1499938964844,281.43475341796875,279.89373779296875,285.4713439941406,282.175537109375,285.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742496185936,2.853072222919195e-09,0.0009742467664182,-0.0065263924188911,0.0,0.0,0.0,-0.0062272041104733,60.0,-2.433297634124756,-0.0,-6.471420732623302e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.14865086087957e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.63397542363964e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.115628250176087e-05,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.633969602873548e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004569930315483,285.10845947265625,294.1499938964844,281.4691162109375,279.910400390625,285.43658447265625,282.14044189453125,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747985750436,2.917353247866572e-09,0.0009747956646606,-0.0066948286257684,0.0,0.0,0.0,-0.0062590669840574,60.0,-2.413043737411499,-0.0,-6.478726533032386e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.153409337159246e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.638986375648528e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.119328802218661e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.638979827286676e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004572307225316,285.1076354980469,294.1499938964844,281.5406494140625,279.94659423828125,285.3687438964844,282.0779113769531,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766085152260757e-09,0.0009753030608408,-0.0068500940687954,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.369191884994507,-0.0,-6.485464609795599e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.153409337159246e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.638986375648528e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.119328802218661e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.638979827286676e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004572307225316,285.1076354980469,294.1499938964844,281.5406494140625,279.94659423828125,285.3687438964844,282.0779113769531,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766085152260757e-09,0.0009753030608408,-0.0068500940687954,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.369191884994507,-0.0,-6.485464609795599e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.13476906134747e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.619358024792746e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.1048314566724e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.619351476430892e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0004562996327877,285.1068725585937,294.1499938964844,281.6159362792969,279.9866638183594,285.3033752441406,282.0306396484375,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.318011999130249,-0.0,-6.459074342046733e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.13476906134747e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.619358024792746e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.1048314566724e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.619351476430892e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0004562996327877,285.1068725585937,294.1499938964844,281.6159362792969,279.9866638183594,285.3033752441406,282.0306396484375,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.318011999130249,-0.0,-6.459074342046733e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.130510443355888e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.614873124519364e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,7.101518713170663e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.61486657615751e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004560869128908,285.1060791015625,294.1499938964844,281.6948547363281,280.0306701660156,285.24053955078125,281.9980163574219,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.2631494998931885,-0.0,-6.453049650190223e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.130510443355888e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.614873124519364e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,7.101518713170663e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.61486657615751e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004560869128908,285.1060791015625,294.1499938964844,281.6948547363281,280.0306701660156,285.24053955078125,281.9980163574219,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.2631494998931885,-0.0,-6.453049650190223e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.162150672636926e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.648191189626232e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.126127457013354e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.64818536886014e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004576673964038,285.1053161621094,294.1499938964844,281.7773132324219,280.07867431640625,285.1801147460937,281.9736328125,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.21215558052063,-0.0,-6.497847948594426e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.162150672636926e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.648191189626232e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.126127457013354e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.64818536886014e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004576673964038,285.1053161621094,294.1499938964844,281.7773132324219,280.07867431640625,285.1801147460937,281.9736328125,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.21215558052063,-0.0,-6.497847948594426e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.188788681058212e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.676242189016192e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.146845746319741e-05,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.676236368250102e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004589980526361,285.1049499511719,294.1499938964844,281.81982421875,280.1042175292969,285.1507568359375,281.9638671875,285.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.188616275787353,-0.0,-6.535685059816387e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.219138883054256e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.708203288028015e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,7.170451863203198e-05,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.708196739666164e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0004605141293723,285.10455322265625,294.1499938964844,281.8631591796875,280.1307983398437,285.1219482421875,281.9562683105469,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.165812492370605,-0.0,-6.578929401257484e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
