time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199620,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.279933874495327e-05,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.772222983883694e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,7.217736856546253e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.772217163117602e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0004635509685613,285.10382080078125,294.1499938964844,281.9504089355469,280.18585205078125,285.067138671875,281.9504089355469,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988784013316,4.552826560200174e-09,0.0009887794731184,-0.0109800286591053,0.0,0.0,0.0,-0.0070698363706469,60.0,-2.1209957599639893,-0.0,-6.665980833986397e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.281191159971058e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.773547208169477e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,7.218714745249599e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.773541387403384e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0004636137746274,285.1037902832031,294.1499938964844,281.9523010253906,280.18707275390625,285.06597900390625,281.950439453125,285.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889175416901,4.568489142542376e-09,0.0009889128850772,-0.0110210655257105,0.0,0.0,0.0,-0.007077598478645,60.0,-2.1200146675109863,-0.0,-6.667787744163435e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.335504000773652e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.830740600591524e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.260957499966025e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.830734779825434e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004663268045987,285.10302734375,294.1499938964844,282.04461669921875,280.24761962890625,285.0121154785156,281.9597473144531,285.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.071276903152466,-0.0,-6.746051184336467e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.335504000773652e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.830740600591524e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.260957499966025e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.830734779825434e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004663268045987,285.10302734375,294.1499938964844,282.04461669921875,280.24761962890625,285.0121154785156,281.9597473144531,285.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.071276903152466,-0.0,-6.746051184336467e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.380864503327756e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.8785079899244e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,7.296238618437201e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.87850216915831e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.000468592683319,285.102294921875,294.1499938964844,282.1400146484375,280.3125,284.9605712890625,281.9870910644531,285.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810265601979836e-09,0.0009995324071496,-0.0142743233591318,0.0,0.0,0.0,-0.0076932054944336,60.0,-2.017652034759521,-0.0,-6.811764308167767e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.380864503327756e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.8785079899244e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,7.296238618437201e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.87850216915831e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.000468592683319,285.102294921875,294.1499938964844,282.1400146484375,280.3125,284.9605712890625,281.9870910644531,285.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810265601979836e-09,0.0009995324071496,-0.0142743233591318,0.0,0.0,0.0,-0.0076932054944336,60.0,-2.017652034759521,-0.0,-6.811764308167767e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.39458259381354e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.8929536761716e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.30690808268264e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.89294785540551e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004692779330071,285.1015319824219,294.1499938964844,282.23834228515625,280.3818664550781,284.9115905761719,282.0318298339844,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811529062869795e-09,0.0010009955149143,-0.0147219868376851,0.0,0.0,0.0,-0.0077779311686754,60.0,-1.957597255706787,-0.0,-6.831697874076782e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.39458259381354e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.8929536761716e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.30690808268264e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.89294785540551e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004692779330071,285.1015319824219,294.1499938964844,282.23834228515625,280.3818664550781,284.9115905761719,282.0318298339844,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811529062869795e-09,0.0010009955149143,-0.0147219868376851,0.0,0.0,0.0,-0.0077779311686754,60.0,-1.957597255706787,-0.0,-6.831697874076782e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.391529601998629e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.889738430501892e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,7.304532482521608e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.88973188214004e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004691253998316,285.1011657714844,294.1499938964844,282.2886047363281,280.4182434082031,284.8880920410156,282.058837890625,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.92397141456604,-0.0,-6.827256271435544e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.390576451551168e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.888734348351136e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.303791790036485e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.888728527585045e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004690778150688,285.1007995605469,294.1499938964844,282.33953857421875,280.4557800292969,284.865234375,282.0882873535156,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911527797579,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.88934326171875,-0.0,-6.825869292015342e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.387900354340672e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.885917097562924e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,7.301710138563067e-05,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.885911276796831e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004689441702794,285.1000671386719,294.1499938964844,282.4412536621094,280.5326538085937,284.82244873046875,282.15283203125,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002887574955,5.897843546875947e-09,0.0010002829367294,-0.0145037472248077,0.0,0.0,0.0,-0.0077366302721202,60.0,-1.8195842504501345,-0.0,-6.821976938908847e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.38784796744585e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.885861800285056e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,7.301669393200427e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.885855979518964e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004689415509346,285.1000671386719,294.1499938964844,282.4434509277344,280.53436279296875,284.8215637207031,282.154296875,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188959380628e-09,0.0010002772323787,-0.0145020317286252,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.8180716037750244,-0.0,-6.821900200293386e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.386513556819408e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.884456085273996e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.300631114048883e-05,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.884450264507905e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004688748740591,285.0993347167969,294.1499938964844,282.54998779296875,280.6177062988281,284.7804870605469,282.22833251953125,285.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.7449184656143188,-0.0,-6.819957576453818e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.386513556819408e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.884456085273996e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.300631114048883e-05,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.884450264507905e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004688748740591,285.0993347167969,294.1499938964844,282.54998779296875,280.6177062988281,284.7804870605469,282.22833251953125,285.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.7449184656143188,-0.0,-6.819957576453818e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.38802695600316e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.886049519991502e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.301808363990858e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.886044426821172e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004689504858106,285.0986328125,294.1499938964844,282.6585693359375,280.70709228515625,284.7421569824219,282.3097229003906,285.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6704972982406616,-0.0,-6.822153864050051e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.38802695600316e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.886049519991502e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.301808363990858e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.886044426821172e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004689504858106,285.0986328125,294.1499938964844,282.6585693359375,280.70709228515625,284.7421569824219,282.3097229003906,285.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6704972982406616,-0.0,-6.822153864050051e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.391350613441318e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.889549255603924e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.304393511731178e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.889544162433594e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0004691165231633,285.097900390625,294.1499938964844,282.7686462402344,280.8034362792969,284.7063293457031,282.3973388671875,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.595284104347229,-0.0,-6.826982001939541e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.391350613441318e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.889549255603924e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.304393511731178e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.889544162433594e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0004691165231633,285.097900390625,294.1499938964844,282.7686462402344,280.8034362792969,284.7063293457031,282.3973388671875,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.595284104347229,-0.0,-6.826982001939541e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.392988431500272e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.891274385154249e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.305667531909421e-05,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.891269291983916e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0004691983631346,285.0975646972656,294.1499938964844,282.8242492675781,280.8540954589844,284.689453125,282.4434509277344,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961142690580345e-09,0.0010008240351453,-0.0146695682778954,0.0,0.0,0.0,-0.0077680093236267,60.0,-1.5572932958602903,-0.0,-6.829362320104337e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.395882807439192e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.894322283798827e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,7.307917985599488e-05,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.894316463032736e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0004693429218605,285.0971984863281,294.1499938964844,282.8802185058594,280.9063415527344,284.6731872558594,282.4908752441406,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011380072683,5.997186303119406e-09,0.0010011320700868,-0.0147639885544776,0.0,0.0,0.0,-0.0077858767472207,60.0,-1.5191054344177246,-0.0,-6.83357015418551e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.378979302709922e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.876521653495728e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.29477105778642e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.8765165603254e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004684985615313,285.09649658203125,294.1499938964844,282.9933166503906,281.0154113769531,284.6425476074219,282.5876159667969,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865601199580405e-09,0.0009993326384574,-0.0142122199758887,0.0,0.0,0.0,-0.0076814689673483,60.0,-1.4408645629882812,-0.0,-6.809001007468396e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.378979302709922e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.876521653495728e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.29477105778642e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.8765165603254e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004684985615313,285.09649658203125,294.1499938964844,282.9933166503906,281.0154113769531,284.6425476074219,282.5876159667969,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865601199580405e-09,0.0009993326384574,-0.0142122199758887,0.0,0.0,0.0,-0.0076814689673483,60.0,-1.4408645629882812,-0.0,-6.809001007468396e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.331508772447704e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.826532914303245e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,7.257849210873246e-05,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.826527821132912e-05,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004661273269448,285.0957946777344,294.1499938964844,283.10791015625,281.1302490234375,284.6145935058594,282.6798095703125,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.195099905819234e-09,0.0009942750912159,-0.0126627320423722,0.0,0.0,0.0,-0.0073882564902305,60.0,-1.3571672439575195,-0.0,-6.740246760728041e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.331508772447704e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.826532914303245e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,7.257849210873246e-05,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.826527821132912e-05,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004661273269448,285.0957946777344,294.1499938964844,283.10791015625,281.1302490234375,284.6145935058594,282.6798095703125,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.195099905819234e-09,0.0009942750912159,-0.0126627320423722,0.0,0.0,0.0,-0.0073882564902305,60.0,-1.3571672439575195,-0.0,-6.740246760728041e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.274671174352989e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.766680159373208e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.21364194760099e-05,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.76667506620288e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0004632881900761,285.0951232910156,294.1499938964844,283.2240295410156,281.2504272460937,284.58917236328125,282.764892578125,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486940152759189e-09,0.0009882198646664,-0.0108074015006423,0.0,0.0,0.0,-0.0070371921174228,60.0,-1.2708618640899658,-0.0,-6.65838513214112e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.274671174352989e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.766680159373208e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.21364194760099e-05,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.76667506620288e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0004632881900761,285.0951232910156,294.1499938964844,283.2240295410156,281.2504272460937,284.58917236328125,282.764892578125,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486940152759189e-09,0.0009882198646664,-0.0108074015006423,0.0,0.0,0.0,-0.0070371921174228,60.0,-1.2708618640899658,-0.0,-6.65838513214112e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.210619464283808e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.699231304693968e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.163824193412438e-05,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.699226211523636e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004600887186825,285.0944519042969,294.1499938964844,283.34161376953125,281.37554931640625,284.5664978027344,282.8395080566406,285.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688911620614021e-09,0.0009813958313316,-0.0087164901196956,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.1829991340637207,-0.0,-6.566734356283632e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.210619464283808e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.699231304693968e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.163824193412438e-05,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.699226211523636e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004600887186825,285.0944519042969,294.1499938964844,283.34161376953125,281.37554931640625,284.5664978027344,282.8395080566406,285.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688911620614021e-09,0.0009813958313316,-0.0087164901196956,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.1829991340637207,-0.0,-6.566734356283632e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.180719644064084e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.667744598118588e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.140568050090224e-05,297.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.667739504948258e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0004585951392073,285.0941162109375,294.1499938964844,283.4009704589844,281.4398498535156,284.55615234375,282.8724365234375,285.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.316379393325519e-09,0.0009782100096344,-0.0077403802424669,0.0,0.0,0.0,-0.006456893403083,60.0,-1.1389822959899902,-0.0,-6.524167162069716e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.155941370408982e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.641651558922604e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.121296221157536e-05,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.641646465752274e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0004573574115056,285.0937805175781,294.1499938964844,283.460693359375,281.50518798828125,284.54644775390625,282.9029846191406,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.095242619514465,-0.0,-6.488996007192327e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.132487321039662e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.616953320801258e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,7.103053940227255e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.616948227630928e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004561858368106,285.0931091308594,294.1499938964844,283.5812683105469,281.6388854980469,284.5288391113281,282.9605712890625,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.009682297706604,-0.0,-6.455791634607523e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.132487321039662e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.616953320801258e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,7.103053940227255e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.616948227630928e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004561858368106,285.0931091308594,294.1499938964844,283.5812683105469,281.6388854980469,284.5288391113281,282.9605712890625,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.009682297706604,-0.0,-6.455791634607523e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.145939111476764e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.631118882680312e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.113516767276451e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.631114517105745e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0004568578442558,285.09246826171875,294.1499938964844,283.70330810546875,281.7762145996094,284.5136413574219,283.0234069824219,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.883003169529274e-09,0.00097450154135,-0.0066048218868672,0.0,0.0,0.0,-0.0062420363537967,60.0,-0.9273151755332948,-0.0,-6.474822100699384e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.145939111476764e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.631118882680312e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.113516767276451e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.631114517105745e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0004568578442558,285.09246826171875,294.1499938964844,283.70330810546875,281.7762145996094,284.5136413574219,283.0234069824219,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.883003169529274e-09,0.00097450154135,-0.0066048218868672,0.0,0.0,0.0,-0.0062420363537967,60.0,-0.9273151755332948,-0.0,-6.474822100699384e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.162335481960326e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.648384730098768e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,7.12626933818683e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.6483803645242e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004576768551487,285.091796875,294.1499938964844,283.82684326171875,281.91668701171875,284.500732421875,283.0986633300781,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872566725292927e-09,0.0009762489935383,-0.0071400231681764,0.0,0.0,0.0,-0.006343298126012,60.0,-0.8460782170295715,-0.0,-6.498055427073268e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.162335481960326e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.648384730098768e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,7.12626933818683e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.6483803645242e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004576768551487,285.091796875,294.1499938964844,283.82684326171875,281.91668701171875,284.500732421875,283.0986633300781,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872566725292927e-09,0.0009762489935383,-0.0071400231681764,0.0,0.0,0.0,-0.006343298126012,60.0,-0.8460782170295715,-0.0,-6.498055427073268e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.153340943157672e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.638913616072388e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.119273504940793e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.638908522902057e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004572275793179,285.0911560058594,294.1499938964844,283.95184326171875,282.0599365234375,284.4902038574219,283.1797180175781,285.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7624752521514893,-0.0,-6.48530189550911e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.153340943157672e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.638913616072388e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.119273504940793e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.638908522902057e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004572275793179,285.0911560058594,294.1499938964844,283.95184326171875,282.0599365234375,284.4902038574219,283.1797180175781,285.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7624752521514893,-0.0,-6.48530189550911e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.155830048257484e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.641534416005015e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.121209637261927e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.641529322834684e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004573519108816,285.0908203125,294.1499938964844,284.014892578125,282.1324157714844,284.48583984375,283.2209777832031,285.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006175086639473e-09,0.0009755551582202,-0.0069275675341486,0.0,0.0,0.0,-0.0063030999153852,60.0,-0.7200337648391724,-0.0,-6.488827608563953e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
