time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201960,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.129341196967287e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.61364057729952e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.100607035681605e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.61363548412919e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0004560287634376,285.09051513671875,294.1499938964844,284.0783386230469,282.2054138183594,284.4820861816406,283.2606811523437,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972737907432,2.6761499682947942e-09,0.0009727352298796,-0.0060627995990216,0.0,0.0,0.0,-0.0061395028606057,60.0,-0.6769511699676514,-0.0,-6.451335110568834e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.094800043385476e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.577266609994696e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.073741289786994e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.577261516824365e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.000454303342849,285.0898742675781,294.1499938964844,284.2062683105469,282.3526916503906,284.47625732421875,283.32879638671875,285.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690569131635,2.245787555921197e-09,0.0009690546430647,-0.0049351002089679,0.0,0.0,0.0,-0.0059261508285999,60.0,-0.5891187191009521,-0.0,-6.402606800293142e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.094800043385476e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.577266609994696e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.073741289786994e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.577261516824365e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.000454303342849,285.0898742675781,294.1499938964844,284.2062683105469,282.3526916503906,284.47625732421875,283.32879638671875,285.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690569131635,2.245787555921197e-09,0.0009690546430647,-0.0049351002089679,0.0,0.0,0.0,-0.0059261508285999,60.0,-0.5891187191009521,-0.0,-6.402606800293142e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.051935194293036e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.532128024147823e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.040401396807283e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.532122930977494e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0004521621740423,285.0892333984375,294.1499938964844,284.335693359375,282.50128173828125,284.4727783203125,283.38201904296875,285.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644895326346,1.711732644515962e-09,0.0009644877864047,-0.0035356651060283,0.0,0.0,0.0,-0.0056613963097333,60.0,-0.5007026791572571,-0.0,-6.342394698322097e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.051935194293036e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.532128024147823e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.040401396807283e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.532122930977494e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0004521621740423,285.0892333984375,294.1499938964844,284.335693359375,282.50128173828125,284.4727783203125,283.38201904296875,285.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644895326346,1.711732644515962e-09,0.0009644877864047,-0.0035356651060283,0.0,0.0,0.0,-0.0056613963097333,60.0,-0.5007026791572571,-0.0,-6.342394698322097e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.021750156534836e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.50034154811874e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.016924791969359e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.500337182544172e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004506543918978,285.0885925292969,294.1499938964844,284.466552734375,282.6507263183594,284.4715881347656,283.4178466796875,285.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612722205929,1.3356513672846402e-09,0.0009612708818167,-0.0025501712225377,0.0,0.0,0.0,-0.0054749515838921,60.0,-0.4120489358901977,-0.0,-6.300163590822194e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.021750156534836e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.50034154811874e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.016924791969359e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.500337182544172e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004506543918978,285.0885925292969,294.1499938964844,284.466552734375,282.6507263183594,284.4715881347656,283.4178466796875,285.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612722205929,1.3356513672846402e-09,0.0009612708818167,-0.0025501712225377,0.0,0.0,0.0,-0.0054749515838921,60.0,-0.4120489358901977,-0.0,-6.300163590822194e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.015946852741764e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.494230471318588e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.01241078786552e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.49422610574402e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004503645177464,285.0879821777344,294.1499938964844,284.598876953125,282.8005065917969,284.47265625,283.4464111328125,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606530657038,1.2633332158173971e-09,0.0009606517851352,-0.0023606666363775,0.0,0.0,0.0,-0.0054390965960919,60.0,-0.3238741755485534,-0.0,-6.292059140378117e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.015946852741764e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.494230471318588e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.01241078786552e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.49422610574402e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004503645177464,285.0879821777344,294.1499938964844,284.598876953125,282.8005065917969,284.47265625,283.4464111328125,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606530657038,1.2633332158173971e-09,0.0009606517851352,-0.0023606666363775,0.0,0.0,0.0,-0.0054390965960919,60.0,-0.3238741755485534,-0.0,-6.292059140378117e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.016156400321051e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.494450932834296e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.012573769316077e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.494446567259728e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004503749951254,285.087646484375,294.1499938964844,284.66558837890625,282.8753662109375,284.4740905761719,283.4612731933594,285.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606754756532,1.2659329140518594e-09,0.0009606741950847,-0.0023674785625189,0.0,0.0,0.0,-0.0054403864778578,60.0,-0.2797505855560303,-0.0,-6.292350462899776e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.015266550704835e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.49351378949359e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.011881825746968e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.493509423919022e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004503305535763,285.0873413085937,294.1499938964844,284.732666015625,282.9501342773437,284.4761657714844,283.4766540527344,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605807135812,1.254839232522897e-09,0.0009605794330127,-0.0023384080268442,0.0,0.0,0.0,-0.0054348870180547,60.0,-0.2354304790496826,-0.0,-6.291107723654933e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.009037603391334e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.486954513704404e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.007036765571684e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.486950148129836e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004500193754211,285.08673095703125,294.1499938964844,284.8678894042969,283.0990905761719,284.4817810058594,283.5067138671875,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599169716238,1.1772115504626868e-09,0.0009599158074706,-0.0021349887829273,0.0,0.0,0.0,-0.0053964047692716,60.0,-0.1461829096078872,-0.0,-6.282414233282907e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.009037603391334e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.486954513704404e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.007036765571684e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.486950148129836e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004500193754211,285.08673095703125,294.1499938964844,284.8678894042969,283.0990905761719,284.4817810058594,283.5067138671875,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599169716238,1.1772115504626868e-09,0.0009599158074706,-0.0021349887829273,0.0,0.0,0.0,-0.0053964047692716,60.0,-0.1461829096078872,-0.0,-6.282414233282907e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.00263330549933e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.480210428591818e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.002055644989014e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.480206063017248e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004496994952205,285.0868835449219,294.1499938964844,285.00457763671875,283.2468566894531,284.48895263671875,283.5318603515625,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007426470401696,8.804785234239884e-10,0.0007426461670547,-0.0015721451491117,0.0,0.0,0.0,-0.0041699362918734,60.0,-0.0545679703354835,-0.0,-6.273484132179874e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.00263330549933e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.480210428591818e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.002055644989014e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.480206063017248e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004496994952205,285.0868835449219,294.1499938964844,285.00457763671875,283.2468566894531,284.48895263671875,283.5318603515625,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007426470401696,8.804785234239884e-10,0.0007426461670547,-0.0015721451491117,0.0,0.0,0.0,-0.0041699362918734,60.0,-0.0545679703354835,-0.0,-6.273484132179874e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,4.093522147741169e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,4.310677832108922e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,3.183853914379142e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,4.310676013119519e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0002044795983238,285.0878295898437,294.1499938964844,285.1427001953125,283.3929443359375,284.4945678710937,283.5509338378906,285.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004268367483746,5.361909249934627e-10,0.0004268362245056,-0.0009828186593949,0.0,0.0,0.0,-0.0024056802503764,60.0,0.0149640189483761,-0.0,-1.2970714280413633e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,4.093522147741169e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,4.310677832108922e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,3.183853914379142e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,4.310676013119519e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0002044795983238,285.0878295898437,294.1499938964844,285.1427001953125,283.3929443359375,284.4945678710937,283.5509338378906,285.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004268367483746,5.361909249934627e-10,0.0004268362245056,-0.0009828186593949,0.0,0.0,0.0,-0.0024056802503764,60.0,0.0149640189483761,-0.0,-1.2970714280413633e-08,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,2.3709102606517263e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,2.4966837372630835e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,1.844043254095596e-05,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,2.496682463970501e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001184316934086,285.0940856933594,294.1499938964844,285.2822570800781,283.5367736816406,284.497314453125,283.5679016113281,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253164966125,3.1651067877724865e-10,0.0002531646459829,-0.0005789473652839,0.0,0.0,0.0,-0.0014259240124374,60.0,0.0413430258631706,-0.0,-4.35110703023156e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,2.3709102606517263e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,2.4966837372630835e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,1.844043254095596e-05,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,2.496682463970501e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001184316934086,285.0940856933594,294.1499938964844,285.2822570800781,283.5367736816406,284.497314453125,283.5679016113281,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253164966125,3.1651067877724865e-10,0.0002531646459829,-0.0005789473652839,0.0,0.0,0.0,-0.0014259240124374,60.0,0.0413430258631706,-0.0,-4.35110703023156e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.8211938368040137e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,1.9178056390956044e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,1.4164856111165136e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.917804911499843e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.097227302845567e-05,285.0967102050781,294.1499938964844,285.3525695800781,283.6076965332031,284.49786376953125,283.5743408203125,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001978834770852,2.4654739361196216e-10,0.0001978832297027,-0.0004502940282691,0.0,0.0,0.0,-0.0011140357237309,60.0,0.0432898961007595,-0.0,-2.5673314585361595e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.4680493222840596e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,1.5459272617590614e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,1.1418173016863877e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,1.5459265341633e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,7.333199755521491e-05,285.0984802246094,294.1499938964844,285.4232482910156,283.6778259277344,284.49835205078125,283.5791320800781,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001587658043717,1.9799213657467608e-10,0.0001587656006449,-0.0003617591864895,0.0,0.0,0.0,-0.0008939243853092,60.0,0.0448848940432071,-0.0,-1.6682104586607232e-09,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,1.0397035111964216e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.094858362193918e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,8.086591151368339e-06,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,1.0948578164970968e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,5.193526521907188e-05,285.1011047363281,294.1499938964844,285.565673828125,283.8155517578125,284.4988708496094,283.58544921875,285.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001130771561292,1.4085910216010689e-10,0.000113077017886,-0.0002572439843788,0.0,0.0,0.0,-0.0006365805165842,60.0,0.0431003049015998,-0.0,-8.367362358541183e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,1.0397035111964216e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.094858362193918e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,8.086591151368339e-06,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,1.0948578164970968e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,5.193526521907188e-05,285.1011047363281,294.1499938964844,285.565673828125,283.8155517578125,284.4988708496094,283.58544921875,285.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001130771561292,1.4085910216010689e-10,0.000113077017886,-0.0002572439843788,0.0,0.0,0.0,-0.0006365805165842,60.0,0.0431003049015998,-0.0,-8.367362358541183e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,7.311185072467197e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,7.699033631070051e-06,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,5.686483291356126e-06,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.699029993091244e-06,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,3.652082887128927e-05,285.1025695800781,294.1499938964844,285.7095031738281,283.9493408203125,284.49920654296875,283.5893859863281,285.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.920474308775738e-05,9.874048106928156e-11,7.920464122435078e-05,-0.0001803857740014,0.0,0.0,0.0,-0.0004459384945221,60.0,0.0411784835159778,-0.0,-4.137567510831275e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,7.311185072467197e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,7.699033631070051e-06,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,5.686483291356126e-06,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.699029993091244e-06,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,3.652082887128927e-05,285.1025695800781,294.1499938964844,285.7095031738281,283.9493408203125,284.49920654296875,283.5893859863281,285.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.920474308775738e-05,9.874048106928156e-11,7.920464122435078e-05,-0.0001803857740014,0.0,0.0,0.0,-0.0004459384945221,60.0,0.0411784835159778,-0.0,-4.137567510831275e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,4.401432761369506e-06,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,4.634922788682161e-06,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,3.4233403312100563e-06,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,4.634920514945407e-06,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.1986035790178e-05,285.1033630371094,294.1499938964844,285.8547668457031,284.0786437988281,284.4992980957031,283.5912780761719,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.59261100331787e-05,5.768408667394809e-11,4.592605182551779e-05,-0.0001057264234987,0.0,0.0,0.0,-0.0002588370698504,60.0,0.0318249613046646,-0.0,-1.4995388264438247e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,4.401432761369506e-06,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,4.634922788682161e-06,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,3.4233403312100563e-06,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,4.634920514945407e-06,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.1986035790178e-05,285.1033630371094,294.1499938964844,285.8547668457031,284.0786437988281,284.4992980957031,283.5912780761719,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.59261100331787e-05,5.768408667394809e-11,4.592605182551779e-05,-0.0001057264234987,0.0,0.0,0.0,-0.0002588370698504,60.0,0.0318249613046646,-0.0,-1.4995388264438247e-10,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,2.020164856730844e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,2.1273319816828007e-06,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,1.5712410004198318e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.1273308448144235e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,1.0091127478517592e-05,285.1033020019531,294.1499938964844,286.00146484375,284.2028503417969,284.4992980957031,283.5917663574219,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.15254749491578e-05,2.6922849366561863e-11,2.1525447664316744e-05,-4.925519533571787e-05,0.0,0.0,0.0,-0.0001212467759614,60.0,0.0167376305907964,-0.0,-3.158953307269563e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,2.020164856730844e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,2.1273319816828007e-06,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,1.5712410004198318e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.1273308448144235e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,1.0091127478517592e-05,285.1033020019531,294.1499938964844,286.00146484375,284.2028503417969,284.4992980957031,283.5917663574219,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.15254749491578e-05,2.6922849366561863e-11,2.1525447664316744e-05,-4.925519533571787e-05,0.0,0.0,0.0,-0.0001212467759614,60.0,0.0167376305907964,-0.0,-3.158953307269563e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,1.2414880075084511e-06,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,1.3073471336610964e-06,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.656027941673528e-07,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,1.3073465652269078e-06,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,6.201480118761538e-06,285.1033020019531,294.1499938964844,286.0753479003906,284.2628479003906,284.4992980957031,283.5918273925781,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3228510397311766e-05,1.6545423017766403e-11,1.3228494026407134e-05,-3.026979902642779e-05,0.0,0.0,0.0,-7.451235433109105e-05,60.0,0.0127648506313562,-0.0,-1.1930387233682891e-11,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,7.079635224727099e-07,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,7.455199693140457e-07,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,5.506388447429345e-07,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.455196282535326e-07,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,3.5364189443498617e-06,285.1033020019531,294.1499938964844,286.1495666503906,284.32135009765625,284.4992980957031,283.59185791015625,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.543655556219164e-06,9.435155781667426e-12,7.543646006524796e-06,-1.7261545508517884e-05,0.0,0.0,0.0,-4.249121411703527e-05,60.0,0.0095564574003219,-0.0,-3.879638364040483e-12,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,1.3280033783757972e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,1.3984521274323924e-07,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,1.0328925981184513e-07,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,1.398451416889657e-07,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,6.633641760345199e-07,285.103271484375,294.1499938964844,286.299072265625,284.4334716796875,284.4992980957031,283.59185791015625,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4150781453281525e-06,1.7698869713561605e-12,1.415076326338749e-06,-3.2379889489675406e-06,0.0,0.0,0.0,-7.970724254846573e-06,60.0,0.0036154985427856,-0.0,-1.365110823860205e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,1.3280033783757972e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,1.3984521274323924e-07,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,1.0328925981184513e-07,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,1.398451416889657e-07,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,6.633641760345199e-07,285.103271484375,294.1499938964844,286.299072265625,284.4334716796875,284.4992980957031,283.59185791015625,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4150781453281525e-06,1.7698869713561605e-12,1.415076326338749e-06,-3.2379889489675406e-06,0.0,0.0,0.0,-7.970724254846573e-06,60.0,0.0036154985427856,-0.0,-1.365110823860205e-13,0.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.050000000745058,-3.490019384599918e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.050000000745058,-3.6751599541418045e-09,298.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.050000000745058,-2.714462210562374e-09,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.050000000745058,-3.675158177784965e-09,298.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.050000000745058,-1.7433343657557998e-08,285.103271484375,291.1499938964844,286.45001220703125,284.5386047363281,284.4992980957031,283.59185791015625,285.0067443847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.7184108236942854e-08,-4.6509142565855095e-14,-3.7184062051665023e-08,8.508794735462288e-08,0.0,0.0,0.0,2.094457158818841e-07,60.0,0.0008574399398639,-0.0,-9.428121903818152e-17,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.050000000745058,-3.490019384599918e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.050000000745058,-3.6751599541418045e-09,298.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.050000000745058,-2.714462210562374e-09,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.050000000745058,-3.675158177784965e-09,298.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.050000000745058,-1.7433343657557998e-08,285.103271484375,291.1499938964844,286.45001220703125,284.5386047363281,284.4992980957031,283.59185791015625,285.0067443847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.7184108236942854e-08,-4.6509142565855095e-14,-3.7184062051665023e-08,8.508794735462288e-08,0.0,0.0,0.0,2.094457158818841e-07,60.0,0.0008574399398639,-0.0,-9.428121903818152e-17,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6341253519058228,0.050000000745058,0.0408409610390663,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6341253519058228,0.050000000745058,0.0430075004696846,298.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6341253519058228,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6341253519058228,0.050000000745058,0.0430074967443943,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6341253519058228,0.050000000745058,0.2040089964866638,285.0417175292969,291.1499938964844,286.5262756347656,284.5895690917969,293.531005859375,295.10009765625,285.1526184082031,1.0,0.1097138077020645,0.0527940168976783,0.0527940168976783,1.0,1.0,-0.4354104697704315,4.913015072816052e-05,0.4353613257408142,-0.1327342242002487,0.0,0.0,0.0,10.177068710327148,60.0,1186.1392822265625,-0.0,12.278922080993652,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.6313367486000061,0.050000000745058,0.0452363044023513,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.6313367486000061,0.050000000745058,0.0476360060274601,298.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351928710937,0.6313367486000061,0.050000000745058,0.0351837910711765,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.6313367486000061,0.050000000745058,0.0476360060274601,298.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.6313367486000061,0.050000000745058,0.2259646952152252,285.72412109375,291.1499938964844,286.6034240722656,284.6410522460937,294.6849670410156,298.0039978027344,286.3642578125,1.0,0.121093600988388,0.1055880337953567,0.1055880337953567,1.0,1.0,-0.4819980263710022,0.0025337459519505,0.4794642925262451,-0.1413685530424118,0.0,0.0,0.0,12.501288414001465,60.0,2415.113037109375,-0.0,16.681346893310547,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.5709530711174011,0.050000000745058,0.0456808730959892,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.5709530711174011,0.050000000745058,0.0481041595339775,298.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.5709530711174011,0.050000000745058,0.0355295687913894,297.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.5709530711174011,0.050000000745058,0.0481041595339775,297.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.5709530711174011,0.050000000745058,0.2281854301691055,287.8448181152344,291.1499938964844,286.76031494140625,284.74542236328125,294.7299499511719,298.1241455078125,288.2338256835937,1.0,0.1406007260084152,0.2111760675907135,0.2111760675907135,1.0,1.0,-0.4867385029792785,0.026169529184699,0.4605689644813537,-0.118983693420887,0.0,0.0,0.0,20.021196365356445,60.0,2361.650634765625,-0.0,23.190385818481445,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
