time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204240,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.5709530711174011,0.050000000745058,0.0456808730959892,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.5709530711174011,0.050000000745058,0.0481041595339775,298.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.5709530711174011,0.050000000745058,0.0355295687913894,297.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.5709530711174011,0.050000000745058,0.0481041595339775,297.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.5709530711174011,0.050000000745058,0.2281854301691055,287.8448181152344,291.1499938964844,286.76031494140625,284.74542236328125,294.7299499511719,298.1241455078125,288.2338256835937,1.0,0.1406007260084152,0.2111760675907135,0.2111760675907135,1.0,1.0,-0.4867385029792785,0.026169529184699,0.4605689644813537,-0.118983693420887,0.0,0.0,0.0,20.021196365356445,60.0,2361.650634765625,-0.0,23.190385818481445,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.50164794921875,0.5492029190063477,0.050000000745058,0.0458181984722614,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50164794921875,0.5492029190063477,0.050000000745058,0.0482487678527832,298.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.50164794921875,0.5492029190063477,0.050000000745058,0.0356363765895366,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50164794921875,0.5492029190063477,0.050000000745058,0.0482487678527832,297.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50164794921875,0.5492029190063477,0.050000000745058,0.2288713902235031,288.5715637207031,291.1499938964844,286.8399353027344,284.7982177734375,294.75994873046875,298.1313781738281,288.9093933105469,1.0,0.1490057110786438,0.2639700770378113,0.2639700770378113,1.0,1.0,-0.4882020056247711,0.0399908646941185,0.448211133480072,-0.1055844202637672,0.0,0.0,0.0,23.6923770904541,60.0,2151.76953125,-0.0,26.343624114990234,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.5323920249938965,0.050000000745058,0.0459497980773448,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.5323920249938965,0.050000000745058,0.0483873486518859,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.5323920249938965,0.050000000745058,0.0357387326657772,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.5323920249938965,0.050000000745058,0.0483873486518859,297.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.5323920249938965,0.050000000745058,0.2295287549495697,289.220947265625,291.1499938964844,286.9203186035156,284.8514404296875,294.7938232421875,298.1492004394531,289.5311889648437,1.0,0.156567171216011,0.4111760556697845,0.4111760556697845,0.9978147745132446,1.0,-0.4896045923233032,0.09956756234169,0.3900370299816131,-0.0466192699968814,0.0,0.0,0.0,27.219039916992188,60.0,1948.7705078125,-0.0,29.37506484985352,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.5095488429069519,0.050000000745058,0.046189360320568,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.5095488429069519,0.050000000745058,0.230725422501564,290.34783935546875,291.1499938964844,287.083251953125,284.9588623046875,293.770751953125,298.2034606933594,290.5645751953125,1.0,0.1693880259990692,0.7055880427360535,0.7055880427360535,0.9934443831443788,1.0,-0.4921571612358093,0.2015266418457031,0.2906305193901062,0.0542806759476661,0.0,0.0,0.0,33.63839340209961,60.0,1364.83349609375,-0.0,34.940185546875,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.5095488429069519,0.050000000745058,0.046189360320568,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.5095488429069519,0.050000000745058,0.230725422501564,290.34783935546875,291.1499938964844,287.083251953125,284.9588623046875,293.770751953125,298.2034606933594,290.5645751953125,1.0,0.1693880259990692,0.7055880427360535,0.7055880427360535,0.9934443831443788,1.0,-0.4921571612358093,0.2015266418457031,0.2906305193901062,0.0542806759476661,0.0,0.0,0.0,33.63839340209961,60.0,1364.83349609375,-0.0,34.940185546875,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.5009530186653137,0.050000000745058,0.0463074296712875,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.5009530186653137,0.050000000745058,0.0487639531493186,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.5009530186653137,0.050000000745058,0.0360168889164924,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.5009530186653137,0.050000000745058,0.0487639531493186,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.5009530186653137,0.050000000745058,0.2313151955604553,290.7654724121094,291.1499938964844,287.1752014160156,285.01922607421875,293.4875183105469,298.2364807128906,290.9203491210937,1.0,0.1753474622964859,0.8696585893630981,0.8696585893630981,0.9910088181495668,1.0,-0.4934152364730835,0.2129952162504196,0.2804200053215027,0.0653965324163436,0.0,0.0,0.0,36.79703521728516,60.0,1044.7449951171875,-0.0,37.71165084838867,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.4954494535923004,0.050000000745058,0.0463932566344738,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.4954494535923004,0.050000000745058,0.0488543324172496,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.4954494535923004,0.050000000745058,0.0360836461186409,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.4954494535923004,0.050000000745058,0.0488543324172496,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.4954494535923004,0.050000000745058,0.2317439317703247,291.032470703125,291.1499938964844,287.2488098144531,285.0674133300781,293.44482421875,298.2445373535156,291.17657470703125,1.0,0.1795469224452972,1.0,1.0,0.9890739917755128,1.0,-0.4943298101425171,0.2159392535686493,0.2783905565738678,0.068107396364212,0.0,0.0,0.0,39.09252166748047,60.0,891.59619140625,-0.0,39.73609161376953,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.485775351524353,0.050000000745058,0.0465619824826717,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.485775351524353,0.050000000745058,0.0490320101380348,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.485775351524353,0.050000000745058,0.0362148769199848,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.485775351524353,0.050000000745058,0.0490320101380348,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.485775351524353,0.050000000745058,0.2325867563486099,291.583984375,290.6499938964844,287.4167175292969,285.1768493652344,293.5121459960937,298.25750732421875,291.7103576660156,1.0,0.1875079572200775,1.0,1.0,0.9891034960746764,1.0,-0.4961277544498443,0.2168107777833938,0.2793169915676117,0.0685424730181694,0.0,0.0,0.0,43.60446548461914,48.0,687.624267578125,-0.0,43.73801040649414,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.485775351524353,0.050000000745058,0.0465619824826717,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.485775351524353,0.050000000745058,0.0490320101380348,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.485775351524353,0.050000000745058,0.0362148769199848,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.485775351524353,0.050000000745058,0.0490320101380348,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584716796875,0.485775351524353,0.050000000745058,0.2325867563486099,291.583984375,290.6499938964844,287.4167175292969,285.1768493652344,293.5121459960937,298.25750732421875,291.7103576660156,1.0,0.1875079572200775,1.0,1.0,0.9891034960746764,1.0,-0.4961277544498443,0.2168107777833938,0.2793169915676117,0.0685424730181694,0.0,0.0,0.0,43.60446548461914,48.0,687.624267578125,-0.0,43.73801040649414,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126953125,0.4834520816802978,0.050000000745058,0.0466048121452331,297.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126953125,0.4834520816802978,0.050000000745058,0.0490771122276783,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126953125,0.4834520816802978,0.050000000745058,0.0362481884658336,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126953125,0.4834520816802978,0.050000000745058,0.0490771122276783,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126953125,0.4834520816802978,0.050000000745058,0.23280069231987,292.0338439941406,290.6499938964844,287.5796813964844,285.28240966796875,293.59295654296875,298.2743530273437,292.1373596191406,1.0,0.1889991760253906,1.0,1.0,0.9891318678855896,1.0,-0.496584415435791,0.2170036882162094,0.2795807421207428,0.0686287954449653,0.0,0.0,0.0,44.74979782104492,48.0,553.6576538085938,-0.0,44.75836944580078,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301818847656,0.4834907352924347,0.050000000745058,0.0466040968894958,297.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301818847656,0.4834907352924347,0.050000000745058,0.0490763559937477,298.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301818847656,0.4834907352924347,0.050000000745058,0.0362476296722888,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301818847656,0.4834907352924347,0.050000000745058,0.0490763559937477,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301818847656,0.4834907352924347,0.050000000745058,0.2327971160411834,292.0511474609375,290.1499938964844,287.5867004394531,285.28692626953125,293.5964660644531,298.275146484375,292.1537475585937,1.0,0.1889528185129165,1.0,1.0,0.9891330599784852,1.0,-0.4965767860412597,0.2170003801584243,0.2795764207839966,0.0686274468898773,0.0,0.0,0.0,44.73064804077149,36.0,548.666259765625,-0.0,44.74129486083984,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311096191406,0.4847025275230407,0.050000000745058,0.0465817004442215,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311096191406,0.4847025275230407,0.050000000745058,0.0490527711808681,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311096191406,0.4847025275230407,0.050000000745058,0.0362302102148532,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311096191406,0.4847025275230407,0.050000000745058,0.0490527711808681,297.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2311096191406,0.4847025275230407,0.050000000745058,0.23268523812294,292.2499389648437,290.1499938964844,287.6723937988281,285.3421325683594,293.6395568847656,298.2852783203125,292.34210205078125,1.0,0.1877618581056594,1.0,1.0,0.9891478419303894,1.0,-0.4963382482528686,0.2168980836868286,0.2794401943683624,0.0685842856764793,0.0,0.0,0.0,44.13176345825195,36.0,492.1120910644531,-0.0,44.207550048828125,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4115905761719,0.4872047007083893,0.050000000745058,0.0465359315276145,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4115905761719,0.4872047007083893,0.050000000745058,0.0490045771002769,298.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4115905761719,0.4872047007083893,0.050000000745058,0.0361946113407611,297.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4115905761719,0.4872047007083893,0.050000000745058,0.0490045771002769,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4115905761719,0.4872047007083893,0.050000000745058,0.2324566096067428,292.42852783203125,289.6499938964844,287.7585144042969,285.3973999023437,293.6826477050781,298.2960205078125,292.5115051269531,1.0,0.1854824274778366,1.0,1.0,0.9872896671295166,1.0,-0.4958506226539612,0.2167161405086517,0.2791344821453094,0.0685216784477233,0.0,0.0,0.0,42.90787506103516,25.0,442.7325134277344,-0.0,43.11833190917969,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.62451171875,0.4921414256095886,0.050000000745058,0.0464486703276634,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.62451171875,0.4921414256095886,0.050000000745058,0.0489126853644847,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62451171875,0.4921414256095886,0.050000000745058,0.0361267440021038,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62451171875,0.4921414256095886,0.050000000745058,0.0489126853644847,297.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.62451171875,0.4921414256095886,0.050000000745058,0.2320207208395004,292.6392822265625,289.6499938964844,287.87384033203125,285.4710693359375,293.74041748046875,298.3110046386719,292.7118530273437,1.0,0.1811893135309219,1.0,1.0,0.9848142862319946,1.0,-0.4949209094047546,0.2163572907447815,0.2785636186599731,0.0683895573019981,0.0,0.0,0.0,40.57448959350586,25.0,386.6373596191406,-0.0,41.04743576049805,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72088623046875,0.4953348636627197,0.050000000745058,0.0463951267302036,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72088623046875,0.4953348636627197,0.050000000745058,0.0488563030958175,298.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.72088623046875,0.4953348636627197,0.050000000745058,0.0360850989818573,297.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72088623046875,0.4953348636627197,0.050000000745058,0.0488563030958175,297.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.72088623046875,0.4953348636627197,0.050000000745058,0.2317532747983932,292.7347412109375,289.1499938964844,287.931884765625,285.50799560546875,293.7695617675781,298.3187561035156,292.8027648925781,1.0,0.1785193234682083,1.0,1.0,0.9835733771324158,1.0,-0.494350403547287,0.2161330580711364,0.2782173454761505,0.0683044716715812,0.0,0.0,0.0,39.14273071289063,25.0,362.2307434082031,-0.0,39.78046417236328,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.86846923828125,0.4996011853218078,0.1803097277879715,0.0463277511298656,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.86846923828125,0.4996011853218078,0.050000000745058,0.048785351216793,298.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86846923828125,0.4996011853218078,0.050000000745058,0.0360326953232288,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86846923828125,0.4996011853218078,0.050000000745058,0.048785351216793,297.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.86846923828125,0.4996011853218078,0.050000000745058,0.2314167022705078,292.88092041015625,289.1499938964844,288.029052734375,285.569580078125,293.8185119628906,298.3318786621094,292.9423217773437,1.0,0.1753729730844497,1.0,1.0,0.98150235414505,1.0,-0.4936322867870331,0.2158596813678741,0.2777726054191589,0.068204253911972,0.0,0.0,0.0,37.34098052978516,25.0,326.4326171875,-0.0,38.19010925292969,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176086425781,0.7879621386528015,0.1845340281724929,0.1488236784934997,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.985595703125,0.5197306871414185,0.050000000745058,0.0485150627791881,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.985595703125,0.5197306871414185,0.050000000745058,0.0358330607414245,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.985595703125,0.5197306871414185,0.050000000745058,0.0485150627791881,297.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.985595703125,0.5197306871414185,0.050000000745058,0.2301345616579055,293.0052490234375,288.6499938964844,288.10650634765625,285.61846923828125,293.8704833984375,298.3263244628906,293.0721130371094,1.0,0.1748381108045578,1.0,1.0,0.9798570871353148,1.0,-0.6141834855079651,0.266932338476181,0.3472511768341064,0.0923312231898307,0.0,0.0,0.0,31.452655792236328,28.0,337.5850524902344,-0.0,46.02159118652344,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3291931152344,0.8619188666343689,0.1912087351083755,0.1705736666917801,297.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974548339844,0.5489606261253357,0.050000000745058,0.0482495799660682,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32794189453125,0.8322160243988037,0.1712215095758438,0.1189005747437477,297.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974548339844,0.5489606261253357,0.050000000745058,0.0482495799660682,297.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974548339844,0.5489606261253357,0.050000000745058,0.2288752347230911,293.3212280273437,288.1499938964844,288.2821044921875,285.72857666015625,293.8866271972656,298.22900390625,293.3603210449219,1.0,0.1764709502458572,1.0,1.0,0.8857220411300659,1.0,-0.7378377914428711,0.3218178451061249,0.4160199463367462,0.1242259070277214,0.0,0.0,0.0,25.86888885498047,25.0,307.5986633300781,-0.0,55.27667617797852,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3291931152344,0.8619188666343689,0.1912087351083755,0.1705736666917801,297.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974548339844,0.5489606261253357,0.050000000745058,0.0482495799660682,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32794189453125,0.8322160243988037,0.1712215095758438,0.1189005747437477,297.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974548339844,0.5489606261253357,0.050000000745058,0.0482495799660682,297.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974548339844,0.5489606261253357,0.050000000745058,0.2288752347230911,293.3212280273437,288.1499938964844,288.2821044921875,285.72857666015625,293.8866271972656,298.22900390625,293.3603210449219,1.0,0.1764709502458572,1.0,1.0,0.8857220411300659,1.0,-0.7378377914428711,0.3218178451061249,0.4160199463367462,0.1242259070277214,0.0,0.0,0.0,25.86888885498047,25.0,307.5986633300781,-0.0,55.27667617797852,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4967346191406,0.8845985531806946,0.2023703306913375,0.1797461509704589,297.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4791259765625,0.5544366240501404,0.050000000745058,0.0482099279761314,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4960021972656,0.8497828245162964,0.1786261945962906,0.1239285692572593,297.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4791259765625,0.5544366240501404,0.050000000745058,0.0482099279761314,297.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4791259765625,0.5544366240501404,0.1504384726285934,0.2286871522665023,293.4922790527344,288.1499938964844,288.45123291015625,285.8336181640625,293.8433532714844,298.1551208496094,293.51385498046875,1.0,0.1764620691537857,1.0,1.0,0.7954555153846741,1.0,-0.7545720338821411,0.3353994786739349,0.4191725254058838,0.134671539068222,0.0,0.0,0.0,25.029050827026367,25.0,207.42694091796875,-0.0,56.52202987670898,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5018920898437,0.8964834213256836,0.2029092162847519,0.1801466941833496,297.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4848022460937,0.5626593232154846,0.050000000745058,0.0481546409428119,298.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.501220703125,0.860460638999939,0.1790086776018142,0.1241297125816345,297.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4848022460937,0.5626593232154846,0.050000000745058,0.0481546409428119,297.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4849548339844,0.580813467502594,0.150878757238388,0.2470167577266693,293.4976501464844,287.6499938964844,288.4584655761719,285.8381042480469,293.838134765625,298.15240478515625,293.5181579589844,1.0,0.1767385154962539,1.0,1.0,0.7915869951248169,1.0,-0.776914119720459,0.3464000821113586,0.4305140376091003,0.1385603994131088,0.0,0.0,0.0,23.81221389770508,43.0,203.61436462402344,-0.0,58.11398315429688,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5672607421875,0.8872013092041016,0.21344755589962,0.0971527472138404,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5545349121094,0.6900386810302734,0.050000000745058,0.0476519539952278,298.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5672607421875,0.8872013092041016,0.1859442144632339,0.0755632445216178,297.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5545349121094,0.6900386810302734,0.050000000745058,0.0476519539952278,297.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5692749023437,0.9392242431640624,0.1541015207767486,0.5666995048522949,293.5707092285156,287.6499938964844,288.5468444824219,285.8925476074219,293.77984619140625,298.0879821777344,293.5854187011719,1.0,0.1848989278078079,1.0,1.0,0.7445194721221924,1.0,-1.001842975616455,0.4530751407146454,0.5487678050994873,0.2061609029769897,0.0,0.0,0.0,13.615365028381348,43.0,161.17294311523438,-0.0,80.26671600341797,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6107482910156,0.901282548904419,0.2234625071287155,0.1071635112166404,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043395996094,0.6774635910987854,0.050000000745058,0.0476763397455215,298.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6107482910156,0.901282548904419,0.1927795708179474,0.0833493918180465,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043395996094,0.6774635910987854,0.050000000745058,0.0476763397455215,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.61102294921875,0.9307496547698976,0.1567658632993698,0.5832391977310181,293.6114501953125,287.1499938964844,288.6352844238281,285.9467468261719,293.5882263183594,298.18853759765625,293.6126708984375,1.0,0.1927324384450912,1.0,1.0,0.6333498954772949,1.0,-1.0429729223251345,0.5072556734085083,0.535717248916626,0.2522300779819488,0.0,0.0,0.0,14.749089241027832,63.0,77.85955810546875,-0.0,90.57575225830078,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4871520996094,0.9060518741607666,0.2347883284091949,0.1107296422123909,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4841003417969,0.9516620635986328,0.1448501348495483,0.1326728463172912,298.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4871520996094,0.9060518741607666,0.2007747739553451,0.0861230567097663,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.51824951171875,0.6733068823814392,0.1392652690410614,0.0476847812533378,297.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4867553710937,0.9114542603492736,0.1607664078474044,0.56218022108078,293.4795837402344,287.1499938964844,288.7532043457031,286.0185546875,292.6649169921875,298.2633972167969,293.4232788085937,1.0,0.2067948877811432,1.0,1.0,0.4852509498596191,1.0,-1.1272852420806885,0.675470769405365,0.4518144428730011,0.4038720428943634,0.0,0.0,0.0,16.091463088989258,63.0,-322.74713134765625,-0.0,112.24501037597656,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651672363281,0.9026652574539183,0.2399075776338577,0.1081979274749755,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2562561035156,0.9666500091552734,0.1452438235282898,0.1370095461606979,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651672363281,0.9026652574539183,0.2044300884008407,0.0841539427638053,297.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2752685546875,0.8923998475074768,0.14077128469944,0.1102071329951286,297.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2650756835937,0.9026652574539183,0.1628017276525497,0.5404710173606873,293.2479553222656,286.6499938964844,288.81231689453125,286.0543212890625,291.920166015625,298.2592163085937,293.1513977050781,1.0,0.2153205722570419,1.0,1.0,0.4110107421875,1.0,-1.1816184520721436,0.8068124651908875,0.3748060166835785,0.524267852306366,0.0,0.0,0.0,16.698745727539062,83.0,-674.6986694335938,-0.0,126.75753784179688,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9208374023437,0.9176489114761353,0.2519277334213257,0.1192936822772026,297.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9523749947547911,0.1459682434797287,0.1384240984916687,298.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9208374023437,0.9176489114761353,0.2127873301506042,0.092783972620964,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.9387561082839966,0.1400694698095321,0.1332083344459533,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91357421875,0.9493920803070068,0.166650652885437,0.6510363221168518,291.8870544433594,286.1499938964844,288.9892272949219,286.1605834960937,289.8881225585937,298.1598815917969,291.7477722167969,1.0,0.2459613531827926,1.0,1.0,0.188671588897705,1.0,-1.3617483377456665,1.235944390296936,0.125803992152214,0.9167597889900208,0.0,0.0,0.0,20.243724822998047,103.0,-1651.5721435546875,-0.0,190.757553100586,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9208374023437,0.9176489114761353,0.2519277334213257,0.1192936822772026,297.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9523749947547911,0.1459682434797287,0.1384240984916687,298.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9208374023437,0.9176489114761353,0.2127873301506042,0.092783972620964,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.9387561082839966,0.1400694698095321,0.1332083344459533,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91357421875,0.9493920803070068,0.166650652885437,0.6510363221168518,291.8870544433594,286.1499938964844,288.9892272949219,286.1605834960937,289.8881225585937,298.1598815917969,291.7477722167969,1.0,0.2459613531827926,1.0,1.0,0.188671588897705,1.0,-1.3617483377456665,1.235944390296936,0.125803992152214,0.9167597889900208,0.0,0.0,0.0,20.243724822998047,103.0,-1651.5721435546875,-0.0,190.757553100586,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325439453125,0.9654167294502258,0.2574695348739624,0.1635203659534454,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.8900708556175232,0.1449284851551056,0.137982964515686,297.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325439453125,0.9654167294502258,0.2156054824590683,0.1271825134754181,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447204589844,0.8757187724113464,0.137897178530693,0.1315604597330093,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.9334051609039308,0.1647684425115585,0.7450544834136963,290.7218322753906,286.1462097167969,289.16583251953125,286.2652893066406,289.39276123046875,298.07794189453125,290.647216796875,1.0,0.2833756506443023,1.0,1.0,0.1132029518485069,1.0,-1.567217469215393,1.530547261238098,0.0366701856255531,1.1686980724334717,0.0,0.0,0.0,27.03218460083008,123.0,-1463.8270263671875,-0.0,291.44744873046875,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325439453125,0.9654167294502258,0.2574695348739624,0.1635203659534454,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.8900708556175232,0.1449284851551056,0.137982964515686,297.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325439453125,0.9654167294502258,0.2156054824590683,0.1271825134754181,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447204589844,0.8757187724113464,0.137897178530693,0.1315604597330093,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.9334051609039308,0.1647684425115585,0.7450544834136963,290.7218322753906,286.1462097167969,289.16583251953125,286.2652893066406,289.39276123046875,298.07794189453125,290.647216796875,1.0,0.2833756506443023,1.0,1.0,0.1132029518485069,1.0,-1.567217469215393,1.530547261238098,0.0366701856255531,1.1686980724334717,0.0,0.0,0.0,27.03218460083008,123.0,-1463.8270263671875,-0.0,291.44744873046875,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1239929199219,0.9433476328849792,0.2517069578170776,0.229248434305191,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376037597656,0.7780418395996094,0.1432445794343948,0.1371312886476516,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1274719238281,0.8837495446205139,0.2111006528139114,0.1492361724376678,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.139404296875,0.764483630657196,0.1357040703296661,0.1301527768373489,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.811708927154541,0.162159726023674,0.7366194128990173,290.12432861328125,286.114501953125,289.29791259765625,286.3426818847656,289.2992858886719,297.9405517578125,290.0869445800781,1.0,0.3120791018009186,1.0,1.0,0.0565883107483387,1.0,-1.6597975492477417,1.658693790435791,0.001103765447624,1.2770001888275146,0.0,0.0,0.0,41.43367004394531,123.0,-1123.02294921875,-0.0,377.7032165527344,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0157165527344,0.8859889507293701,0.2497031539678573,0.2273856550455093,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02545166015625,0.737477719783783,0.1425778269767761,0.1368747055530548,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.8365192413330078,0.2099655866622924,0.1485050618648529,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267639160156,0.7254152297973633,0.1349096149206161,0.1297555863857269,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.7672410011291504,0.1612387001514434,0.7341384887695312,290.0160522460937,286.1039733886719,289.341796875,286.3681945800781,289.3371887207031,297.8944091796875,289.989501953125,1.0,0.3203044533729553,1.0,1.0,0.037734318524599,1.0,-1.6523113250732422,1.6521142721176147,0.0001970034936675,1.274053931236267,0.0,0.0,0.0,50.03306198120117,111.0,-956.295166015625,-0.0,397.9867248535156,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.8346153497695923,0.2478439807891845,0.2249740958213806,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831481933594,0.6960294842720032,0.1413697153329849,0.1361695677042007,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790283203125,0.7893086671829224,0.2085370868444442,0.1474866569042205,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8838806152344,0.6824007034301758,0.133473053574562,0.1288148164749145,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88165283203125,0.7248224020004272,0.1595933735370636,0.7286146879196167,289.8778381347656,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.8294982910156,289.8624267578125,1.0,0.3312070369720459,1.0,1.0,0.0,1.0,-1.6395817995071411,1.6395788192749023,2.9684597393497825e-06,1.2641546726226809,0.0,0.0,0.0,62.59154510498047,111.0,-662.5259399414062,-0.0,426.0476989746094,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.8099961876869202,0.2478971928358078,0.2245330363512039,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.801025390625,0.6722120642662048,0.1404359489679336,0.1355100572109222,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.7640523314476013,0.2079962193965912,0.1470676958560943,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014831542969,0.6589372754096985,0.1323211193084716,0.1279445886611938,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002014160156,0.7011221647262573,0.1583015471696853,0.7237048745155334,289.79803466796875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78887939453125,289.7894287109375,1.0,0.3389699757099151,1.0,1.0,0.0,1.0,-1.6308132410049438,1.630811095237732,2.171300366171636e-06,1.257170557975769,0.0,0.0,0.0,71.46000671386719,99.0,-437.6401672363281,-0.0,445.7178955078125,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.7899336218833923,0.251093178987503,0.2269149720668792,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74884033203125,0.6516989469528198,0.139460027217865,0.1346873939037323,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.7441658973693848,0.2087074816226959,0.1474513113498687,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74884033203125,0.6388530135154724,0.1309052854776382,0.1267074346542358,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.74884033203125,0.6782727241516113,0.1567984968423843,0.7171632647514343,289.7488708496094,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7461853027344,289.74951171875,1.0,0.3473246693611145,1.0,1.0,0.0,1.0,-1.623799443244934,1.6237972974777222,2.1534904135478428e-06,1.2515405416488647,0.0,0.0,0.0,81.0638427734375,87.0,-140.76123046875,-0.0,468.230712890625,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
