time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206280,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.7899336218833923,0.251093178987503,0.2269149720668792,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74884033203125,0.6516989469528198,0.139460027217865,0.1346873939037323,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.7441658973693848,0.2087074816226959,0.1474513113498687,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74884033203125,0.6388530135154724,0.1309052854776382,0.1267074346542358,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.74884033203125,0.6782727241516113,0.1567984968423843,0.7171632647514343,289.7488708496094,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7461853027344,289.74951171875,1.0,0.3473246693611145,1.0,1.0,0.0,1.0,-1.623799443244934,1.6237972974777222,2.1534904135478428e-06,1.2515405416488647,0.0,0.0,0.0,81.0638427734375,87.0,-140.76123046875,-0.0,468.230712890625,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.7917234301567078,0.2564727365970611,0.2313897162675857,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79296875,0.6487486362457275,0.1395394504070282,0.1345879733562469,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79443359375,0.7433287501335144,0.2109671235084533,0.1488375812768936,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926940917969,0.6354067325592041,0.1305360347032547,0.1261856257915496,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7934265136719,0.6744539737701416,0.156545951962471,0.7150006890296936,289.7947998046875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.72900390625,289.80084228515625,1.0,0.3491208553314209,1.0,1.0,0.0,1.0,-1.6274887323379517,1.6274865865707395,2.162721330023487e-06,1.2543948888778689,0.0,0.0,0.0,82.78800964355469,75.0,27.148935317993164,-0.0,475.1873779296875,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.7917234301567078,0.2564727365970611,0.2313897162675857,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79296875,0.6487486362457275,0.1395394504070282,0.1345879733562469,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79443359375,0.7433287501335144,0.2109671235084533,0.1488375812768936,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926940917969,0.6354067325592041,0.1305360347032547,0.1261856257915496,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7934265136719,0.6744539737701416,0.156545951962471,0.7150006890296936,289.7947998046875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.72900390625,289.80084228515625,1.0,0.3491208553314209,1.0,1.0,0.0,1.0,-1.6274887323379517,1.6274865865707395,2.162721330023487e-06,1.2543948888778689,0.0,0.0,0.0,82.78800964355469,75.0,27.148935317993164,-0.0,475.1873779296875,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89605712890625,0.8061715364456177,0.2630699574947357,0.2369169890880584,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89288330078125,0.6559538245201111,0.140439435839653,0.1351113021373748,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952331542969,0.753463089466095,0.2142019867897033,0.1508325934410095,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924255371094,0.6414862871170044,0.130981758236885,0.1262809038162231,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.6819816827774048,0.1572764813899994,0.7165395021438599,289.895751953125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7106628417969,289.90484619140625,1.0,0.3468352258205414,1.0,1.0,0.0,1.0,-1.639106273651123,1.6391041278839111,2.192123247368727e-06,1.2635279893875122,0.0,0.0,0.0,79.36329650878906,63.0,121.51266479492188,-0.0,472.57818603515625,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89605712890625,0.8061715364456177,0.2630699574947357,0.2369169890880584,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89288330078125,0.6559538245201111,0.140439435839653,0.1351113021373748,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952331542969,0.753463089466095,0.2142019867897033,0.1508325934410095,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924255371094,0.6414862871170044,0.130981758236885,0.1262809038162231,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.6819816827774048,0.1572764813899994,0.7165395021438599,289.895751953125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7106628417969,289.90484619140625,1.0,0.3468352258205414,1.0,1.0,0.0,1.0,-1.639106273651123,1.6391041278839111,2.192123247368727e-06,1.2635279893875122,0.0,0.0,0.0,79.36329650878906,63.0,121.51266479492188,-0.0,472.57818603515625,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.984375,0.821005642414093,0.2680736780166626,0.2411057651042938,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.6658712029457092,0.1414205878973007,0.1357615739107132,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9833984375,0.7658230066299438,0.2168102115392685,0.1524425745010376,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801330566406,0.6502869725227356,0.1316480934619903,0.126634731888771,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815368652344,0.6924604177474976,0.1582113355398178,0.7193354368209839,289.9840087890625,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70379638671875,289.9942932128906,1.0,0.3437403440475464,1.0,1.0,0.0,1.0,-1.650628685951233,1.6506264209747314,2.221551767433993e-06,1.2726038694381714,0.0,0.0,0.0,75.03483581542969,63.0,160.50428771972656,-0.0,467.3126525878906,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283508300781,0.8289563059806824,0.2704724371433258,0.2431132942438125,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245056152344,0.6718048453330994,0.1419507563114166,0.1361261308193206,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0273132324219,0.773014485836029,0.2180884927511215,0.1532323807477951,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.6556419134140015,0.1320327967405319,0.126862347126007,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253601074219,0.6986399292945862,0.1587322503328323,0.7209966778755188,290.0279235839844,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.701904296875,290.0386047363281,1.0,0.3420216143131256,1.0,1.0,0.0,1.0,-1.6566917896270752,1.6566896438598633,2.2371384602593025e-06,1.277381420135498,0.0,0.0,0.0,72.65872192382812,51.0,173.6321258544922,-0.0,464.22607421875,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1014099121094,0.8435986042022705,0.2743984758853912,0.2463982850313186,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.09735107421875,0.6831451654434204,0.1428811252117157,0.1367794722318649,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1003112792969,0.7865538001060486,0.2202070504426956,0.1545424312353134,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967102050781,0.6660504341125488,0.1327305138111114,0.1272967457771301,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0982360839844,0.710212230682373,0.1596587300300598,0.7240461111068726,290.1009521484375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7001953125,290.112060546875,1.0,0.3389880657196045,1.0,1.0,0.0,1.0,-1.6671746969223022,1.6671724319458008,2.26424867832975e-06,1.2856420278549194,0.0,0.0,0.0,68.48660278320312,51.0,189.86167907714844,-0.0,458.6414489746094,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17742919921875,0.861463189125061,0.2784461677074432,0.2497852593660354,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1732177734375,0.6970013380050659,0.1439048796892166,0.137512519955635,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.17626953125,0.8028682470321655,0.2224158346652984,0.1559097617864608,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17254638671875,0.6790801286697388,0.1335197985172271,0.1278091818094253,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17413330078125,0.7231615781784058,0.1606881469488144,0.7275260090827942,290.1769104003906,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6998291015625,290.1883239746094,1.0,0.3356551229953766,1.0,1.0,0.0,1.0,-1.6785554885864258,1.6785532236099243,2.293910938533372e-06,1.294609546661377,0.0,0.0,0.0,63.919708251953125,39.0,201.6142120361328,-0.0,452.3737182617188,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348693847656,0.910644233226776,0.286847174167633,0.2568162381649017,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3304748535156,0.7315377593040466,0.1461797505617141,0.1391752958297729,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33367919921875,0.842882513999939,0.2270467728376388,0.1587804853916168,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32977294921875,0.7143594622612,0.1353199779987335,0.1290255188941955,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313903808594,0.7569229602813721,0.1629906594753265,0.7355119585990906,290.33428955078125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7020568847656,290.3459167480469,1.0,0.3283408880233764,1.0,1.0,0.0,1.0,-1.703487515449524,1.703485131263733,2.3597247036377667e-06,1.3142480850219729,0.0,0.0,0.0,53.91081237792969,27.0,215.7445831298828,-0.0,438.272705078125,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348693847656,0.910644233226776,0.286847174167633,0.2568162381649017,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3304748535156,0.7315377593040466,0.1461797505617141,0.1391752958297729,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33367919921875,0.842882513999939,0.2270467728376388,0.1587804853916168,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32977294921875,0.7143594622612,0.1353199779987335,0.1290255188941955,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313903808594,0.7569229602813721,0.1629906594753265,0.7355119585990906,290.33428955078125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7020568847656,290.3459167480469,1.0,0.3283408880233764,1.0,1.0,0.0,1.0,-1.703487515449524,1.703485131263733,2.3597247036377667e-06,1.3142480850219729,0.0,0.0,0.0,53.91081237792969,27.0,215.7445831298828,-0.0,438.272705078125,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957275390625,0.9878731369972228,0.2955845892429352,0.2641318738460541,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49127197265625,0.7850090265274048,0.1486915946006775,0.1410452276468277,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.9081223607063292,0.2318928837776184,0.1617888957262039,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.7645336985588074,0.1373491287231445,0.1304416358470916,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921875,0.813984751701355,0.1655380576848983,0.7445327639579773,290.4950866699219,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7071533203125,290.50665283203125,1.0,0.3204682767391205,1.0,1.0,0.0,1.0,-1.7306584119796753,1.7306560277938845,2.4327432583959308e-06,1.335635542869568,0.0,0.0,0.0,43.08475112915039,25.0,221.88278198242188,-0.0,422.5905456542969,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957275390625,0.9878731369972228,0.2955845892429352,0.2641318738460541,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49127197265625,0.7850090265274048,0.1486915946006775,0.1410452276468277,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.9081223607063292,0.2318928837776184,0.1617888957262039,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.7645336985588074,0.1373491287231445,0.1304416358470916,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921875,0.813984751701355,0.1655380576848983,0.7445327639579773,290.4950866699219,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7071533203125,290.50665283203125,1.0,0.3204682767391205,1.0,1.0,0.0,1.0,-1.7306584119796753,1.7306560277938845,2.4327432583959308e-06,1.335635542869568,0.0,0.0,0.0,43.08475112915039,25.0,221.88278198242188,-0.0,422.5905456542969,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557922363281,0.9986770749092102,0.3066427707672119,0.2422535270452499,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519470214844,0.8238074779510498,0.1513187140226364,0.1433039605617523,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9606629610061646,0.2368359267711639,0.1650703698396682,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8025968074798584,0.1394854187965393,0.1322390288114547,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65283203125,0.8516376614570618,0.16822350025177,0.7554486989974976,290.6555480957031,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7256774902344,290.666748046875,1.0,0.3144304156303406,1.0,1.0,0.0,1.0,-1.7263303995132446,1.7263280153274536,2.4213845790654887e-06,1.332518219947815,0.0,0.0,0.0,37.818878173828125,43.0,221.9980926513672,-0.0,404.5774841308594,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557922363281,0.9986770749092102,0.3066427707672119,0.2422535270452499,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519470214844,0.8238074779510498,0.1513187140226364,0.1433039605617523,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9606629610061646,0.2368359267711639,0.1650703698396682,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8025968074798584,0.1394854187965393,0.1322390288114547,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65283203125,0.8516376614570618,0.16822350025177,0.7554486989974976,290.6555480957031,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7256774902344,290.666748046875,1.0,0.3144304156303406,1.0,1.0,0.0,1.0,-1.7263303995132446,1.7263280153274536,2.4213845790654887e-06,1.332518219947815,0.0,0.0,0.0,37.818878173828125,43.0,221.9980926513672,-0.0,404.5774841308594,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.997835636138916,0.3202201128005981,0.2363819777965545,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8337842226028442,0.1541063487529754,0.1458648741245269,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123474121094,0.9741036295890808,0.2419195771217346,0.1685617864131927,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8125137686729431,0.1417675167322158,0.1343268305063247,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.8622147440910339,0.1711662113666534,0.768184244632721,290.812744140625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628173828125,290.823974609375,1.0,0.3172941505908966,1.0,1.0,0.0,1.0,-1.744316339492798,1.7443138360977173,2.469908395141829e-06,1.3463428020477295,0.0,0.0,0.0,37.48110961914063,61.0,220.1074981689453,-0.0,414.01458740234375,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.997835636138916,0.3202201128005981,0.2363819777965545,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8337842226028442,0.1541063487529754,0.1458648741245269,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123474121094,0.9741036295890808,0.2419195771217346,0.1685617864131927,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8125137686729431,0.1417675167322158,0.1343268305063247,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.8622147440910339,0.1711662113666534,0.768184244632721,290.812744140625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628173828125,290.823974609375,1.0,0.3172941505908966,1.0,1.0,0.0,1.0,-1.744316339492798,1.7443138360977173,2.469908395141829e-06,1.3463428020477295,0.0,0.0,0.0,37.48110961914063,61.0,220.1074981689453,-0.0,414.01458740234375,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.998666286468506,0.3262811303138733,0.2421650290489196,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.8308669924736023,0.1555573642253875,0.1472464650869369,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.9710118174552916,0.2445094138383865,0.1703755110502243,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88726806640625,0.8092660307884216,0.1429596245288849,0.1354659050703048,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888244628906,0.8588959574699402,0.1727022230625152,0.7751237750053406,290.8914489746094,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7756042480469,290.902587890625,1.0,0.3215289413928985,1.0,1.0,0.0,1.0,-1.764789581298828,1.7647870779037476,2.526204980313196e-06,1.3623478412628174,0.0,0.0,0.0,38.64588928222656,61.0,219.38243103027344,-0.0,429.6161193847656,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9702453613281,0.9990000128746032,0.3316237926483154,0.2525484561920166,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.8236134052276611,0.1570378392934799,0.1486854702234268,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696044921875,0.9622660875320436,0.247122436761856,0.1722271293401718,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.8012941479682922,0.1441785991191864,0.1366592943668365,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674072265625,0.8508940935134888,0.1742504388093948,0.782293438911438,290.97003173828125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826538085937,290.9809875488281,1.0,0.3273746967315674,1.0,1.0,0.0,1.0,-1.791242599487305,1.7912399768829346,2.6001200694736326e-06,1.383054494857788,0.0,0.0,0.0,40.62645721435547,79.0,218.5457458496093,-0.0,451.7214965820313,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.9990000128746032,0.3388814330101013,0.2773658335208893,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.8037235140800476,0.1595291495323181,0.1511735320091247,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9363982677459716,0.251470535993576,0.1753576248884201,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.7804269194602966,0.146236315369606,0.1387386322021484,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.8305254578590393,0.1767894327640533,0.7944212555885315,291.0990600585937,285.63848876953125,291.28131103515625,287.3726501464844,291.27685546875,297.7819519042969,291.10968017578125,1.0,0.3400171399116516,1.0,1.0,0.0,1.0,-1.844835638999939,1.8448328971862795,2.753798526100581e-06,1.4250065088272097,0.0,0.0,0.0,45.70014953613281,79.0,216.64724731445312,-0.0,501.7129211425781,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.9990000128746032,0.3401780128479004,0.283652126789093,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.7985495328903198,0.160059705376625,0.1517132818698883,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.9296637773513794,0.2523902356624603,0.1760271787643432,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7753627300262451,0.1466756910085678,0.1391922235488891,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8255941867828369,0.1773180067539215,0.7969998717308044,291.1260681152344,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.1365966796875,1.0,0.3430958986282348,1.0,1.0,0.0,1.0,-1.8574789762496948,1.8574761152267456,2.790807229757774e-06,1.4348970651626587,0.0,0.0,0.0,47.04378509521485,82.0,216.1448669433593,-0.0,514.3678588867188,1.0,283.249755859375,284.4723815917969,288.8817443847656,289.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.600157246829048e-21,-4.300078623414524e-21,-4.300078623414524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8960876464844,0.9900546073913574,0.3388054370880127,0.3080702424049377,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02447509765625,0.7694141268730164,0.1601810455322265,0.1538040041923523,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9340515136719,0.8933281898498535,0.2525343000888824,0.1785243898630142,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.048583984375,0.7476081252098083,0.1464932858943939,0.1408712118864059,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0000305175781,0.7960168719291687,0.1769820004701614,0.8060746192932129,287.9188537597656,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6953125,287.6522216796875,1.0,0.356597900390625,1.0,1.0,0.0,1.0,-1.9053744077682493,1.9053714275360107,2.935715883722878e-06,1.473838448524475,0.9833305478096008,0.9833305478096008,0.0,54.87194061279297,85.0,9666.11328125,-0.0,572.6045532226562,1.0,283.246826171875,288.3534545898437,290.1241149902344,290.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,1300.90869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.009532487951219,1.0,0.0,0.0,0.7531553506851196,0.7531570792198181,4.046525248213585e-08,4.260008335113525,4.259998321533203,9.836317985900678e-06,0.0,0.0,-0.0,3909.626220703125,0.0,18.480375289916992,1894.62255859375,0.0,0.0,0.2229761481285095,1.0,0.0,3.0,1.0,0.0
12207600,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8960876464844,0.9900546073913574,0.3388054370880127,0.3080702424049377,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02447509765625,0.7694141268730164,0.1601810455322265,0.1538040041923523,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9340515136719,0.8933281898498535,0.2525343000888824,0.1785243898630142,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.048583984375,0.7476081252098083,0.1464932858943939,0.1408712118864059,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0000305175781,0.7960168719291687,0.1769820004701614,0.8060746192932129,287.9188537597656,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6953125,287.6522216796875,1.0,0.356597900390625,1.0,1.0,0.0,1.0,-1.9053744077682493,1.9053714275360107,2.935715883722878e-06,1.473838448524475,0.9833305478096008,0.9833305478096008,0.0,54.87194061279297,85.0,9666.11328125,-0.0,572.6045532226562,1.0,283.246826171875,288.3534545898437,290.1241149902344,290.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,1300.90869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.009532487951219,1.0,0.0,0.0,0.7531553506851196,0.7531570792198181,4.046525248213585e-08,4.260008335113525,4.259998321533203,9.836317985900678e-06,0.0,0.0,-0.0,3909.626220703125,0.0,18.480375289916992,1894.62255859375,0.0,0.0,0.2229761481285095,1.0,0.0,3.0,1.0,0.0
12207660,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.8904642462730408,0.3209520578384399,0.2933008968830108,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.6990777850151062,0.1516270041465759,0.1476299613714218,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8106854557991028,0.239155575633049,0.1708277016878128,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.6767065525054932,0.1379523277282714,0.1347304582595825,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7214156985282898,0.1662452816963195,0.7685672640800476,285.892333984375,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4475402832031,285.8437194824219,1.0,0.3623959720134735,1.0,1.0,0.0,1.0,-1.8185317516326904,1.8185290098190308,2.679428007468232e-06,1.4056925773620603,0.9705182313919068,0.9705182313919068,0.0,73.01729583740234,73.0,11358.2236328125,-0.0,569.0936279296875,1.0,283.1852111816406,285.5348815917969,291.6480712890625,292.2433166503906,293.1499938964844,293.1499938964844,283.1499938964844,3644.931884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2516056299209595,1.0,0.0,0.0,1.245702862739563,1.2457056045532229,1.0354981583304837e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4129.244140625,0.0,81.73138427734375,1895.4364013671875,0.0,0.0,0.3582206964492798,1.0,0.0,3.0,1.0,0.0
12207720,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.8904642462730408,0.3209520578384399,0.2933008968830108,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.6990777850151062,0.1516270041465759,0.1476299613714218,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8106854557991028,0.239155575633049,0.1708277016878128,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.6767065525054932,0.1379523277282714,0.1347304582595825,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7214156985282898,0.1662452816963195,0.7685672640800476,285.892333984375,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4475402832031,285.8437194824219,1.0,0.3623959720134735,1.0,1.0,0.0,1.0,-1.8185317516326904,1.8185290098190308,2.679428007468232e-06,1.4056925773620603,0.9705182313919068,0.9705182313919068,0.0,73.01729583740234,73.0,11358.2236328125,-0.0,569.0936279296875,1.0,283.1852111816406,285.5348815917969,291.6480712890625,292.2433166503906,293.1499938964844,293.1499938964844,283.1499938964844,3644.931884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2516056299209595,1.0,0.0,0.0,1.245702862739563,1.2457056045532229,1.0354981583304837e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4129.244140625,0.0,81.73138427734375,1895.4364013671875,0.0,0.0,0.3582206964492798,1.0,0.0,3.0,1.0,0.0
12207780,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.8569002747535706,0.3130289614200592,0.2844491302967071,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.6675435900688171,0.1447620093822479,0.1408938765525818,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.77667236328125,0.2299331426620483,0.1637728959321975,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.6458429098129272,0.1308297663927078,0.1277901381254196,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.6874417066574097,0.1571204215288162,0.7261960506439209,285.4102783203125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3130798339844,285.38873291015625,1.0,0.3583528399467468,1.0,1.0,0.0,1.0,-1.73211407661438,1.732111573219299,2.437606099192635e-06,1.3375037908554075,0.9647967219352722,0.9647967219352722,0.0,80.26900482177734,61.0,12079.1298828125,-0.0,533.0726928710938,1.0,283.1580505371094,284.9296569824219,291.576171875,292.5876770019531,293.1499938964844,293.1499938964844,283.1499938964844,6668.6982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764792323112488,1.0,0.0,0.0,1.678117275238037,1.6781221628189087,1.879048596720168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.66943359375,0.0,200.06239318847656,1895.4371337890625,0.0,439.7913513183594,0.4778448045253753,1.0,0.0,3.0,1.0,0.0
12207840,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.8569002747535706,0.3130289614200592,0.2844491302967071,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.6675435900688171,0.1447620093822479,0.1408938765525818,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.77667236328125,0.2299331426620483,0.1637728959321975,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.6458429098129272,0.1308297663927078,0.1277901381254196,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.6874417066574097,0.1571204215288162,0.7261960506439209,285.4102783203125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3130798339844,285.38873291015625,1.0,0.3583528399467468,1.0,1.0,0.0,1.0,-1.73211407661438,1.732111573219299,2.437606099192635e-06,1.3375037908554075,0.9647967219352722,0.9647967219352722,0.0,80.26900482177734,61.0,12079.1298828125,-0.0,533.0726928710938,1.0,283.1580505371094,284.9296569824219,291.576171875,292.5876770019531,293.1499938964844,293.1499938964844,283.1499938964844,6668.6982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764792323112488,1.0,0.0,0.0,1.678117275238037,1.6781221628189087,1.879048596720168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.66943359375,0.0,200.06239318847656,1895.4371337890625,0.0,439.7913513183594,0.4778448045253753,1.0,0.0,3.0,1.0,0.0
12207900,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.8533928394317627,0.3113206028938293,0.2823939025402069,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.6619675159454346,0.1422393918037414,0.1382618248462677,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7713572978973389,0.2268827855587005,0.161339446902275,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6401941180229187,0.1281742453575134,0.1250296086072921,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.6803590059280396,0.1536420136690139,0.7091445922851562,285.2735900878906,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.2740478515625,285.2566223144531,1.0,0.3543697595596313,1.0,1.0,0.0,1.0,-1.6997679471969604,1.6997655630111694,2.3505676836066414e-06,1.3119136095046997,0.961669623851776,0.961669623851776,0.0,80.20592498779297,61.0,12334.998046875,-0.0,512.1583862304688,1.0,283.1532897949219,284.7587280273437,291.3083190917969,292.3778381347656,293.1499938964844,293.1499938964844,283.1499938964844,8391.8076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352159738540649,1.0,0.0,0.0,1.8769307136535645,1.876936912536621,2.3506602531142562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.619384765625,0.0,280.1868896484375,1895.4371337890625,0.0,627.628173828125,0.5300677418708801,1.0,0.0,3.0,1.0,0.0
12207960,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.8547505140304565,0.3104212582111358,0.2811916172504425,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.6603907942771912,0.1401844024658203,0.1360544860363006,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.7706360816955566,0.2245278507471084,0.1594254374504089,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.6382208466529846,0.1259889602661132,0.1226973757147789,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.6775903701782227,0.1507498174905777,0.6946542859077454,285.1741027832031,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.24658203125,285.1616516113281,1.0,0.3495367765426636,1.0,1.0,0.0,1.0,-1.6731714010238647,1.6731691360473633,2.2804363197792554e-06,1.2908529043197632,0.9577608704566956,0.9577608704566956,0.0,78.53941345214844,49.0,12500.0224609375,-0.0,490.825927734375,1.0,283.1512451171875,284.6365661621094,291.0425720214844,292.1147155761719,293.1499938964844,293.1499938964844,283.1499938964844,9998.87109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644803047180176,1.0,0.0,0.0,2.0431902408599854,2.0431973934173584,2.785550066164433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.875,0.0,361.7479553222656,1895.4371337890625,0.0,749.650390625,0.5787648558616638,1.0,0.0,3.0,1.0,0.0
12208020,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8680208325386047,0.3100989758968353,0.2802837491035461,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6659576892852783,0.1371193379163742,0.1326183825731277,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7791150808334351,0.2212210595607757,0.1566497087478637,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6421991586685181,0.1226647794246673,0.1190150007605552,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6815245151519775,0.1462956517934799,0.6717183589935303,285.03765869140625,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.21356201171875,285.0301818847656,1.0,0.3381568789482116,1.0,1.0,0.0,1.0,-1.6326557397842407,1.6326535940170288,2.1760952222393826e-06,1.258736252784729,0.9495900869369508,0.9495900869369508,0.0,72.0507583618164,37.0,12766.96484375,-0.0,448.4207458496094,1.0,283.150146484375,284.4657592773437,290.6852722167969,291.70123291015625,293.1499938964844,293.1499938964844,283.1499938964844,13298.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673322677612305,1.0,0.0,0.0,2.3399131298065186,2.3399229049682617,3.653363478406392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.1220703125,0.0,544.5650634765625,1895.4371337890625,0.0,762.7183227539062,0.6608656644821167,1.0,0.0,3.0,1.0,0.0
12208080,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8680208325386047,0.3100989758968353,0.2802837491035461,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6659576892852783,0.1371193379163742,0.1326183825731277,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7791150808334351,0.2212210595607757,0.1566497087478637,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6421991586685181,0.1226647794246673,0.1190150007605552,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6815245151519775,0.1462956517934799,0.6717183589935303,285.03765869140625,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.21356201171875,285.0301818847656,1.0,0.3381568789482116,1.0,1.0,0.0,1.0,-1.6326557397842407,1.6326535940170288,2.1760952222393826e-06,1.258736252784729,0.9495900869369508,0.9495900869369508,0.0,72.0507583618164,37.0,12766.96484375,-0.0,448.4207458496094,1.0,283.150146484375,284.4657592773437,290.6852722167969,291.70123291015625,293.1499938964844,293.1499938964844,283.1499938964844,13298.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673322677612305,1.0,0.0,0.0,2.3399131298065186,2.3399229049682617,3.653363478406392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.1220703125,0.0,544.5650634765625,1895.4371337890625,0.0,762.7183227539062,0.6608656644821167,1.0,0.0,3.0,1.0,0.0
12208140,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8807519674301147,0.310458093881607,0.2803046405315399,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6733790636062622,0.1358435004949569,0.1311156600713729,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7886730432510376,0.2199088037014007,0.1554997712373733,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6483306884765625,0.1212439760565757,0.1173747032880783,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6882762312889099,0.1443623602390289,0.6614870429039001,284.985107421875,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.20318603515625,284.9789428710937,1.0,0.3311125040054321,1.0,1.0,0.0,1.0,-1.6152396202087402,1.6152374744415283,2.132167537638452e-06,1.2449170351028442,0.9449118971824646,0.9449118971824646,0.0,67.25895690917969,37.0,12910.6103515625,-0.0,425.2459106445313,1.0,283.1500244140625,284.4007873535156,290.5986633300781,291.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,15139.9501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534130930900574,1.0,0.0,0.0,2.4850919246673584,2.485102891921997,4.120769290238968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.891357421875,0.0,653.3250732421875,1895.4371337890625,0.0,700.9729614257812,0.6983305811882019,1.0,0.0,3.0,1.0,0.0
12208200,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8934027552604675,0.3109175860881805,0.280490905046463,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.68133544921875,0.1350009143352508,0.1300903111696243,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7984921932220459,0.2190581113100052,0.1547311693429947,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.6551386713981628,0.1202880442142486,0.1162416487932205,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.69572913646698,0.1430450230836868,0.6544024348258972,284.9541015625,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1976928710937,284.9493408203125,1.0,0.3253408372402191,1.0,1.0,0.0,1.0,-1.60344135761261,1.6034393310546875,2.1027253751526587e-06,1.2355506420135498,0.94070702791214,0.94070702791214,0.0,63.1336555480957,25.0,12989.171875,-0.0,407.4043273925781,1.0,283.1500244140625,284.3627624511719,290.575439453125,291.5394287109375,293.1499938964844,293.1499938964844,283.1499938964844,16359.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405781269073486,1.0,0.0,0.0,2.574495315551758,2.574506998062134,4.422598749442841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.226318359375,0.0,727.2076416015625,1895.4371337890625,0.0,648.4083862304688,0.7259525656700134,1.0,0.0,3.0,1.0,0.0
