time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208260,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.934786856174469,0.3123743832111358,0.2813080549240112,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7070798873901367,0.1334733664989471,0.128140777349472,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8276326060295105,0.2175371646881103,0.1532931178808212,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6784294247627258,0.1185062751173973,0.1140500083565712,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7195297479629517,0.1405322402715683,0.6405978798866272,284.9014587402344,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.19110107421875,284.89849853515625,1.0,0.3116407692432403,1.0,1.0,0.0,1.0,-1.5811474323272705,1.581145405769348,2.0477855287026614e-06,1.2178409099578855,0.9314168095588684,0.9314168095588684,0.0,53.017948150634766,25.0,13150.90234375,-0.0,368.107177734375,1.0,283.1499938964844,284.2944641113281,290.6169738769531,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,19093.01171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159009099006653,1.0,0.0,0.0,2.7565529346466064,2.756566286087036,5.070210704616329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.19677734375,0.0,895.2685546875,1895.4371337890625,0.0,558.1853637695312,0.7767179608345032,1.0,0.0,3.0,1.0,0.0
12208320,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.934786856174469,0.3123743832111358,0.2813080549240112,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7070798873901367,0.1334733664989471,0.128140777349472,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8276326060295105,0.2175371646881103,0.1532931178808212,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6784294247627258,0.1185062751173973,0.1140500083565712,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7195297479629517,0.1405322402715683,0.6405978798866272,284.9014587402344,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.19110107421875,284.89849853515625,1.0,0.3116407692432403,1.0,1.0,0.0,1.0,-1.5811474323272705,1.581145405769348,2.0477855287026614e-06,1.2178409099578855,0.9314168095588684,0.9314168095588684,0.0,53.017948150634766,25.0,13150.90234375,-0.0,368.107177734375,1.0,283.1499938964844,284.2944641113281,290.6169738769531,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,19093.01171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159009099006653,1.0,0.0,0.0,2.7565529346466064,2.756566286087036,5.070210704616329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.19677734375,0.0,895.2685546875,1895.4371337890625,0.0,558.1853637695312,0.7767179608345032,1.0,0.0,3.0,1.0,0.0
12208380,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9734828472137452,0.3142100274562835,0.282614916563034,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7297008633613586,0.132315531373024,0.1266933530569076,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8547941446304321,0.2163856625556945,0.152231752872467,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7015258073806763,0.1171010807156562,0.1123665049672126,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7402833104133606,0.1384705156087875,0.6296024322509766,284.86895751953125,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.189697265625,284.86724853515625,1.0,0.3016775846481323,1.0,1.0,0.0,1.0,-1.5644794702529907,1.5644774436950684,2.0072870938747656e-06,1.2045761346817017,0.9219714403152466,0.9219714403152466,0.0,45.6773567199707,25.0,13283.068359375,-0.0,339.9977722167969,1.0,283.1499938964844,284.24871826171875,290.71258544921875,291.6513366699219,293.1499938964844,293.1499938964844,283.1499938964844,21488.67578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504199743270874,1.0,0.0,0.0,2.896413564682007,2.8964285850524902,5.597762537945528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.1728515625,0.0,1041.904541015625,1895.4371337890625,0.0,519.9738159179688,0.8160123825073242,1.0,0.0,3.0,1.0,0.0
12208440,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9734828472137452,0.3142100274562835,0.282614916563034,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7297008633613586,0.132315531373024,0.1266933530569076,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8547941446304321,0.2163856625556945,0.152231752872467,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7015258073806763,0.1171010807156562,0.1123665049672126,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7402833104133606,0.1384705156087875,0.6296024322509766,284.86895751953125,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.189697265625,284.86724853515625,1.0,0.3016775846481323,1.0,1.0,0.0,1.0,-1.5644794702529907,1.5644774436950684,2.0072870938747656e-06,1.2045761346817017,0.9219714403152466,0.9219714403152466,0.0,45.6773567199707,25.0,13283.068359375,-0.0,339.9977722167969,1.0,283.1499938964844,284.24871826171875,290.71258544921875,291.6513366699219,293.1499938964844,293.1499938964844,283.1499938964844,21488.67578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504199743270874,1.0,0.0,0.0,2.896413564682007,2.8964285850524902,5.597762537945528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.1728515625,0.0,1041.904541015625,1895.4371337890625,0.0,519.9738159179688,0.8160123825073242,1.0,0.0,3.0,1.0,0.0
12208500,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9883117079734802,0.3152177631855011,0.2833923399448395,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7396903038024902,0.131826639175415,0.1260998845100402,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8678134083747864,0.2158939689397812,0.151793897151947,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7119652032852173,0.1164915412664413,0.1116577759385109,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7499446868896484,0.1375478506088256,0.6248182654380798,284.85711669921875,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1900939941406,284.8555603027344,1.0,0.2976696789264679,1.0,1.0,0.0,1.0,-1.5575792789459229,1.5575772523880005,1.990671535168076e-06,1.1990838050842283,0.9174101948738098,0.9174101948738098,0.0,42.87324142456055,25.0,13348.43359375,-0.0,329.1490783691406,1.0,283.1499938964844,284.22998046875,290.76031494140625,291.7043151855469,293.1499938964844,293.1499938964844,283.1499938964844,22689.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030402541160583,1.0,0.0,0.0,2.960550546646118,2.96056604385376,5.848416435583204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.85107421875,0.0,1114.650146484375,1895.4371337890625,0.0,516.3363647460938,0.8313691020011902,1.0,0.0,3.0,1.0,0.0
12208560,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9990000128746032,0.3162854611873626,0.2836839556694031,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7489848136901855,0.1313808560371399,0.1255716234445572,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.879965603351593,0.2154401689767837,0.1514005064964294,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7207807302474976,0.1159273460507392,0.1110163331031799,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.758912980556488,0.1366763114929199,0.6203853487968445,284.8494873046875,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1910400390625,284.8484802246094,1.0,0.2941718697547912,1.0,1.0,0.0,1.0,-1.5507889986038208,1.550787091255188,1.974444103325368e-06,1.193712592124939,0.9125558137893676,0.9125558137893676,0.0,40.552040100097656,25.0,13392.0068359375,-0.0,319.7070617675781,1.0,283.1499938964844,284.2174377441406,290.8016052246094,291.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,23581.3359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040527582168579,1.0,0.0,0.0,3.0035715103149414,3.003587484359741,6.019622560415883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.828369140625,0.0,1165.87646484375,1895.4371337890625,0.0,519.51123046875,0.846437394618988,1.0,0.0,3.0,1.0,0.0
12208620,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.9990000128746032,0.3205042779445648,0.2718444466590881,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7581028938293457,0.1305617541074752,0.1246940568089485,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8920885920524597,0.2145836502313614,0.150733083486557,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7285429835319519,0.1148784980177879,0.1099188700318336,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7669132947921753,0.1350491791963577,0.6125176548957825,284.830078125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2039794921875,284.8287658691406,1.0,0.2878471612930298,1.0,1.0,0.0,1.0,-1.5245362520217896,1.5245343446731567,1.91240678759641e-06,1.172855257987976,0.9031487107276917,0.9031487107276917,0.0,38.01517868041992,25.0,13385.7080078125,-0.0,300.57330322265625,1.0,283.1499938964844,284.1883850097656,290.85906982421875,291.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,25428.00390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092272758483887,1.0,0.0,0.0,3.0858845710754395,3.0859017372131348,6.354080142045859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.144287109375,0.0,1269.0382080078125,1895.4371337890625,0.0,536.0525512695312,0.8701457977294922,1.0,0.0,3.0,1.0,0.0
12208680,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.9990000128746032,0.3205042779445648,0.2718444466590881,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7581028938293457,0.1305617541074752,0.1246940568089485,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8920885920524597,0.2145836502313614,0.150733083486557,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7285429835319519,0.1148784980177879,0.1099188700318336,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7669132947921753,0.1350491791963577,0.6125176548957825,284.830078125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2039794921875,284.8287658691406,1.0,0.2878471612930298,1.0,1.0,0.0,1.0,-1.5245362520217896,1.5245343446731567,1.91240678759641e-06,1.172855257987976,0.9031487107276917,0.9031487107276917,0.0,38.01517868041992,25.0,13385.7080078125,-0.0,300.57330322265625,1.0,283.1499938964844,284.1883850097656,290.85906982421875,291.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,25428.00390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092272758483887,1.0,0.0,0.0,3.0858845710754395,3.0859017372131348,6.354080142045859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.144287109375,0.0,1269.0382080078125,1895.4371337890625,0.0,536.0525512695312,0.8701457977294922,1.0,0.0,3.0,1.0,0.0
12208740,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9990000128746032,0.326805055141449,0.262051522731781,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7657430171966553,0.1298393458127975,0.1239278987050056,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.9021012783050536,0.2137970477342605,0.1501276195049286,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7347647547721863,0.113935001194477,0.1089414730668068,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7734242677688599,0.1336210817098617,0.6055995225906372,284.81451416015625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2295227050781,284.81365966796875,1.0,0.2824755311012268,1.0,1.0,0.0,1.0,-1.5010212659835815,1.5010193586349487,1.857885877143417e-06,1.1541417837142944,0.8938583731651306,0.8938583731651306,0.0,36.03142929077149,28.0,13366.1337890625,-0.0,284.89752197265625,1.0,283.1499938964844,284.1655578613281,290.8870544433594,291.85418701171875,293.1499938964844,293.1499938964844,283.1499938964844,27081.7421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139132142066956,1.0,0.0,0.0,3.1494340896606445,3.149452209472656,6.61848218896921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.2373046875,0.0,1354.3446044921875,1895.4371337890625,0.0,551.4971313476562,0.8827981352806091,1.0,0.0,3.0,1.0,0.0
12208800,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9990000128746032,0.326805055141449,0.262051522731781,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7657430171966553,0.1298393458127975,0.1239278987050056,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.9021012783050536,0.2137970477342605,0.1501276195049286,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7347647547721863,0.113935001194477,0.1089414730668068,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7734242677688599,0.1336210817098617,0.6055995225906372,284.81451416015625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2295227050781,284.81365966796875,1.0,0.2824755311012268,1.0,1.0,0.0,1.0,-1.5010212659835815,1.5010193586349487,1.857885877143417e-06,1.1541417837142944,0.8938583731651306,0.8938583731651306,0.0,36.03142929077149,28.0,13366.1337890625,-0.0,284.89752197265625,1.0,283.1499938964844,284.1655578613281,290.8870544433594,291.85418701171875,293.1499938964844,293.1499938964844,283.1499938964844,27081.7421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139132142066956,1.0,0.0,0.0,3.1494340896606445,3.149452209472656,6.61848218896921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.2373046875,0.0,1354.3446044921875,1895.4371337890625,0.0,551.4971313476562,0.8827981352806091,1.0,0.0,3.0,1.0,0.0
12208860,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9990000128746032,0.3334739506244659,0.2565062344074249,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7697404026985168,0.1292211413383484,0.1232849210500717,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9076060652732848,0.2131070494651794,0.1496039777994156,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7377164363861084,0.113101027905941,0.1080931574106216,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7762888073921204,0.1323761641979217,0.5996659994125366,284.8153991699219,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2566223144531,284.81573486328125,1.0,0.2791456282138824,1.0,1.0,0.0,1.0,-1.4848171472549438,1.4848153591156006,1.8207765606348405e-06,1.1411209106445312,0.8850522637367249,0.8850522637367249,0.0,34.90096664428711,31.0,13334.23046875,-0.0,274.8664245605469,1.0,283.1499938964844,284.1636657714844,290.9009704589844,291.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,27602.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157850980758667,1.0,0.0,0.0,3.1443474292755127,3.1443653106689453,6.59711986372713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.879638671875,0.0,1353.171630859375,1895.4371337890625,0.0,557.7933349609375,0.8817422986030579,1.0,0.0,3.0,1.0,0.0
12208920,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9990000128746032,0.3334739506244659,0.2565062344074249,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7697404026985168,0.1292211413383484,0.1232849210500717,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9076060652732848,0.2131070494651794,0.1496039777994156,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7377164363861084,0.113101027905941,0.1080931574106216,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7762888073921204,0.1323761641979217,0.5996659994125366,284.8153991699219,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2566223144531,284.81573486328125,1.0,0.2791456282138824,1.0,1.0,0.0,1.0,-1.4848171472549438,1.4848153591156006,1.8207765606348405e-06,1.1411209106445312,0.8850522637367249,0.8850522637367249,0.0,34.90096664428711,31.0,13334.23046875,-0.0,274.8664245605469,1.0,283.1499938964844,284.1636657714844,290.9009704589844,291.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,27602.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157850980758667,1.0,0.0,0.0,3.1443474292755127,3.1443653106689453,6.59711986372713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.879638671875,0.0,1353.171630859375,1895.4371337890625,0.0,557.7933349609375,0.8817422986030579,1.0,0.0,3.0,1.0,0.0
12208980,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.9990000128746032,0.339551031589508,0.2550738453865051,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.7700266242027283,0.1287041753530502,0.1227643713355064,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.908409833908081,0.2125174850225448,0.1491699963808059,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7374041676521301,0.1123723536729812,0.1073711887001991,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7754088044166565,0.1312556564807891,0.5944821834564209,284.8279724121094,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2784423828125,284.8291320800781,1.0,0.277460515499115,1.0,1.0,0.0,1.0,-1.4748587608337402,1.474856972694397,1.798133553165826e-06,1.133043885231018,0.8769150972366333,0.8769150972366333,0.0,34.50786590576172,34.0,13319.2607421875,-0.0,269.5562438964844,1.0,283.1499938964844,284.1742248535156,290.9147644042969,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,27526.34765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515470027923584,1.0,0.0,0.0,3.106298446655273,3.106316089630127,6.438426112254092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.3896484375,0.0,1309.779541015625,1895.4371337890625,0.0,556.728515625,0.8716678023338318,1.0,0.0,3.0,1.0,0.0
12209040,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.9990000128746032,0.339551031589508,0.2550738453865051,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.7700266242027283,0.1287041753530502,0.1227643713355064,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.908409833908081,0.2125174850225448,0.1491699963808059,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7374041676521301,0.1123723536729812,0.1073711887001991,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7754088044166565,0.1312556564807891,0.5944821834564209,284.8279724121094,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2784423828125,284.8291320800781,1.0,0.277460515499115,1.0,1.0,0.0,1.0,-1.4748587608337402,1.474856972694397,1.798133553165826e-06,1.133043885231018,0.8769150972366333,0.8769150972366333,0.0,34.50786590576172,34.0,13319.2607421875,-0.0,269.5562438964844,1.0,283.1499938964844,284.1742248535156,290.9147644042969,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,27526.34765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515470027923584,1.0,0.0,0.0,3.106298446655273,3.106316089630127,6.438426112254092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.3896484375,0.0,1309.779541015625,1895.4371337890625,0.0,556.728515625,0.8716678023338318,1.0,0.0,3.0,1.0,0.0
12209100,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9990000128746032,0.3422891199588775,0.2556848526000976,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.768976628780365,0.128479853272438,0.122544951736927,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9072434902191162,0.2122546732425689,0.1489820033311844,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7362059950828552,0.1120439767837524,0.1070526912808418,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.7737483382225037,0.1307236552238464,0.5920754075050354,284.8382263183594,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2867431640625,284.8399963378906,1.0,0.2771451771259308,1.0,1.0,0.0,1.0,-1.471830129623413,1.4718283414840698,1.7912406065079267e-06,1.1305458545684814,0.8732556104660034,0.8732556104660034,0.0,34.53881072998047,34.0,13311.4853515625,-0.0,268.3309326171875,1.0,283.1499938964844,284.1845397949219,290.9231262207031,291.88671875,293.1499938964844,293.1499938964844,283.1499938964844,27214.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514946699142456,1.0,0.0,0.0,3.0720133781433105,3.072030782699585,6.297084951256693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.9130859375,0.0,1269.4180908203125,1895.4371337890625,0.0,554.96435546875,0.8652052283287048,1.0,0.0,3.0,1.0,0.0
12209160,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9990000128746032,0.3448114693164825,0.2570851743221283,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7672260999679565,0.1282770633697509,0.1223512887954711,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9051792621612548,0.2120110690593719,0.148811787366867,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7343979477882385,0.1117384955286979,0.1067611649632453,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7713632583618164,0.1302039176225662,0.589756965637207,284.8486328125,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2932434082031,284.850341796875,1.0,0.2771426141262054,1.0,1.0,0.0,1.0,-1.4699400663375854,1.4699382781982422,1.786907205314492e-06,1.1289477348327637,0.8695826530456543,0.8695826530456543,0.0,34.70612335205078,37.0,13320.6943359375,-0.0,267.938720703125,1.0,283.1499938964844,284.1932983398437,290.93280029296875,291.89617919921875,293.1499938964844,293.1499938964844,283.1499938964844,27054.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144338011741638,1.0,0.0,0.0,3.048381805419922,3.048398971557617,6.200576194714813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.75,0.0,1242.5484619140625,1895.4371337890625,0.0,553.2408447265625,0.8561075329780579,1.0,0.0,3.0,1.0,0.0
12209220,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.3492247462272644,0.2618867754936218,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7619900703430176,0.1279284060001373,0.1220316365361213,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8989498019218445,0.2115707099437713,0.1485147029161453,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7292577028274536,0.1111889705061912,0.106249950826168,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7647854685783386,0.1291852444410324,0.5852936506271362,284.8749694824219,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.30096435546875,284.8771057128906,1.0,0.2779407501220703,1.0,1.0,0.0,1.0,-1.4689902067184448,1.4689884185791016,1.7845737829702555e-06,1.1279916763305664,0.863156795501709,0.863156795501709,0.0,35.40236282348633,40.0,13339.11328125,-0.0,269.27252197265625,1.0,283.1499938964844,284.21856689453125,290.9535217285156,291.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,26322.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137456059455872,1.0,0.0,0.0,2.979124069213867,2.979140520095825,5.92202866300795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.498779296875,0.0,1163.823486328125,1895.4371337890625,0.0,550.9368896484375,0.8373549580574036,1.0,0.0,3.0,1.0,0.0
12209280,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.3492247462272644,0.2618867754936218,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7619900703430176,0.1279284060001373,0.1220316365361213,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8989498019218445,0.2115707099437713,0.1485147029161453,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7292577028274536,0.1111889705061912,0.106249950826168,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7647854685783386,0.1291852444410324,0.5852936506271362,284.8749694824219,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.30096435546875,284.8771057128906,1.0,0.2779407501220703,1.0,1.0,0.0,1.0,-1.4689902067184448,1.4689884185791016,1.7845737829702555e-06,1.1279916763305664,0.863156795501709,0.863156795501709,0.0,35.40236282348633,40.0,13339.11328125,-0.0,269.27252197265625,1.0,283.1499938964844,284.21856689453125,290.9535217285156,291.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,26322.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137456059455872,1.0,0.0,0.0,2.979124069213867,2.979140520095825,5.92202866300795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.498779296875,0.0,1163.823486328125,1895.4371337890625,0.0,550.9368896484375,0.8373549580574036,1.0,0.0,3.0,1.0,0.0
12209340,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.3516201972961426,0.2661453783512115,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7576723098754883,0.127742126584053,0.1218707710504531,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8936945199966431,0.2113177925348281,0.1483512967824936,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7250799536705017,0.1108774840831756,0.1059696301817894,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7595651149749756,0.1285412758588791,0.5825192332267761,284.8946533203125,285.3612670898437,293.3274841308594,287.9677429199219,293.3231201171875,297.302490234375,284.8970947265625,1.0,0.278941661119461,1.0,1.0,0.0,1.0,-1.4700452089309692,1.470043420791626,1.7867974975160903e-06,1.1286978721618652,0.859687089920044,0.859687089920044,0.0,36.07789611816406,40.0,13370.6572265625,-0.0,271.416259765625,1.0,283.1499938964844,284.2403259277344,290.9671325683594,291.9320678710937,293.1499938964844,293.1499938964844,283.1499938964844,25669.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137470960617065,1.0,0.0,0.0,2.925828695297241,2.925844430923462,5.712038273486542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.064208984375,0.0,1104.776611328125,1895.4371337890625,0.0,550.9419555664062,0.8256635069847107,1.0,0.0,3.0,1.0,0.0
12209400,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.3528268337249756,0.2688829898834228,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7550002932548523,0.127648651599884,0.1217942759394645,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8903954029083252,0.2111836820840835,0.1482678651809692,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7224785685539246,0.1107147559523582,0.1058270037174224,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7563750743865967,0.1281801015138626,0.5809792876243591,284.90484619140625,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3023376464844,284.9071655273437,1.0,0.2796502113342285,1.0,1.0,0.0,1.0,-1.4711192846298218,1.4711174964904783,1.7891240986500634e-06,1.1294755935668943,0.857723593711853,0.857723593711853,0.0,36.5286979675293,43.0,13395.98828125,-0.0,273.008544921875,1.0,283.1499938964844,284.25067138671875,290.9749755859375,291.94140625,293.1499938964844,293.1499938964844,283.1499938964844,25424.158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139705538749695,1.0,0.0,0.0,2.9041202068328857,2.9041359424591064,5.627591121992737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.123046875,0.0,1081.46484375,1895.4371337890625,0.0,551.6890869140625,0.8169126510620117,1.0,0.0,3.0,1.0,0.0
12209460,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.3556731045246124,0.2776095867156982,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7469677925109863,0.127428650856018,0.1216278970241546,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8803079128265381,0.2108395397663116,0.1480616480112075,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7144098281860352,0.1103066504001617,0.105481170117855,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7468846440315247,0.127178356051445,0.5767480731010437,284.9371032714844,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.2984313964844,284.9395751953125,1.0,0.2820932567119598,1.0,1.0,0.0,1.0,-1.4756523370742798,1.4756505489349363,1.7990992091654334e-06,1.1328870058059692,0.8533496260643005,0.8533496260643005,0.0,38.019527435302734,46.0,13459.494140625,-0.0,278.7188720703125,1.0,283.1499938964844,284.285888671875,290.9945068359375,291.96533203125,293.1499938964844,293.1499938964844,283.1499938964844,24418.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151908993721008,1.0,0.0,0.0,2.826916456222534,2.8269314765930176,5.332358341547661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.54638671875,0.0,1000.0982055664062,1895.4371337890625,0.0,555.7867431640625,0.7957324981689453,1.0,0.0,3.0,1.0,0.0
12209520,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.3556731045246124,0.2776095867156982,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7469677925109863,0.127428650856018,0.1216278970241546,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8803079128265381,0.2108395397663116,0.1480616480112075,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7144098281860352,0.1103066504001617,0.105481170117855,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7468846440315247,0.127178356051445,0.5767480731010437,284.9371032714844,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.2984313964844,284.9395751953125,1.0,0.2820932567119598,1.0,1.0,0.0,1.0,-1.4756523370742798,1.4756505489349363,1.7990992091654334e-06,1.1328870058059692,0.8533496260643005,0.8533496260643005,0.0,38.019527435302734,46.0,13459.494140625,-0.0,278.7188720703125,1.0,283.1499938964844,284.285888671875,290.9945068359375,291.96533203125,293.1499938964844,293.1499938964844,283.1499938964844,24418.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151908993721008,1.0,0.0,0.0,2.826916456222534,2.8269314765930176,5.332358341547661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.54638671875,0.0,1000.0982055664062,1895.4371337890625,0.0,555.7867431640625,0.7957324981689453,1.0,0.0,3.0,1.0,0.0
12209580,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9990000128746032,0.3578204214572906,0.2876661121845245,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.738469123840332,0.1272633075714111,0.1215249449014663,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8694425225257874,0.2105342149734497,0.1478909403085708,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7051116228103638,0.109958715736866,0.1052042469382286,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7369190454483032,0.1261778622865677,0.5725740194320679,284.9713439941406,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2903137207031,284.9739685058594,1.0,0.2851201891899109,1.0,1.0,0.0,1.0,-1.482052445411682,1.482050538063049,1.813428298191866e-06,1.137879729270935,0.8501057624816895,0.8501057624816895,0.0,39.81830596923828,49.0,13529.6689453125,-0.0,286.0659484863281,1.0,283.1499938964844,284.32373046875,291.0104064941406,291.986328125,293.1499938964844,293.1499938964844,283.1499938964844,23345.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170434713363647,1.0,0.0,0.0,2.7497775554656982,2.749791622161865,5.045317266194616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.34619140625,0.0,922.3073120117188,1895.4371337890625,0.0,562.0670776367188,0.7744200825691223,1.0,0.0,3.0,1.0,0.0
12209640,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9990000128746032,0.3578204214572906,0.2876661121845245,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.738469123840332,0.1272633075714111,0.1215249449014663,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8694425225257874,0.2105342149734497,0.1478909403085708,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7051116228103638,0.109958715736866,0.1052042469382286,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7369190454483032,0.1261778622865677,0.5725740194320679,284.9713439941406,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2903137207031,284.9739685058594,1.0,0.2851201891899109,1.0,1.0,0.0,1.0,-1.482052445411682,1.482050538063049,1.813428298191866e-06,1.137879729270935,0.8501057624816895,0.8501057624816895,0.0,39.81830596923828,49.0,13529.6689453125,-0.0,286.0659484863281,1.0,283.1499938964844,284.32373046875,291.0104064941406,291.986328125,293.1499938964844,293.1499938964844,283.1499938964844,23345.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170434713363647,1.0,0.0,0.0,2.7497775554656982,2.749791622161865,5.045317266194616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.34619140625,0.0,922.3073120117188,1895.4371337890625,0.0,562.0670776367188,0.7744200825691223,1.0,0.0,3.0,1.0,0.0
12209700,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.3586706519126892,0.2930815517902374,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.734160840511322,0.1272019296884536,0.1214960366487503,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8639048933982849,0.2103968262672424,0.1478179842233657,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7002116441726685,0.1098073124885559,0.1050899550318718,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7318659424781799,0.1256783455610275,0.5705050826072693,284.98992919921875,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2851257324219,284.9929504394531,1.0,0.2868122160434723,1.0,1.0,0.0,1.0,-1.4858100414276123,1.4858081340789795,1.821891487452376e-06,1.1408261060714722,0.8489866852760315,0.8489866852760315,0.0,40.81796646118164,49.0,13559.380859375,-0.0,290.2648010253906,1.0,283.1499938964844,284.3455505371094,291.0167541503906,291.9949035644531,293.1499938964844,293.1499938964844,283.1499938964844,22677.595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180741548538208,1.0,0.0,0.0,2.7045743465423584,2.7045881748199463,4.880802748630231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.958984375,0.0,878.2776489257812,1895.4371337890625,0.0,565.5924072265625,0.7646352648735046,1.0,0.0,3.0,1.0,0.0
12209760,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.3593997061252594,0.2986972332000732,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7298568487167358,0.1271572113037109,0.1214848980307579,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.85838782787323,0.2102721631526947,0.1477556079626083,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6952827572822571,0.1096726581454277,0.1049936562776565,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.726789116859436,0.1251810193061828,0.568454384803772,285.0069580078125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2795104980469,285.0096435546875,1.0,0.2886053323745727,1.0,1.0,0.0,1.0,-1.4898855686187744,1.4898837804794312,1.8311130816073275e-06,1.144034504890442,0.8480522036552429,0.8480522036552429,0.0,41.87670516967773,37.0,13604.1435546875,-0.0,294.77685546875,1.0,283.1499938964844,284.3634948730469,291.0226135253906,292.0038146972656,293.1499938964844,293.1499938964844,283.1499938964844,22230.802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191654562950134,1.0,0.0,0.0,2.6741294860839844,2.674142837524414,4.771536055159231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.420654296875,0.0,849.4083862304688,1895.4371337890625,0.0,569.3497924804688,0.7533577084541321,1.0,0.0,3.0,1.0,0.0
12209820,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3620914220809936,0.2965611517429352,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7313151955604553,0.1270913481712341,0.1214000731706619,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8600701689720154,0.2100303769111633,0.1475748270750045,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6964583992958069,0.1094281002879142,0.1047392934560775,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7266059517860413,0.1241952776908874,0.5639287233352661,285.0345764160156,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2752685546875,285.0357666015625,1.0,0.2863636910915375,1.0,1.0,0.0,1.0,-1.4812769889831543,1.481275200843811,1.811717993405182e-06,1.1373032331466677,0.8470773100852966,0.8470773100852966,0.0,41.344608306884766,25.0,13562.4921875,-0.0,289.5675354003906,1.0,283.1499938964844,284.3952941894531,291.0301208496094,292.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,21097.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521071195602417,1.0,0.0,0.0,2.600550413131714,2.6005630493164062,4.512569375947352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.21337890625,0.0,781.7407836914062,1895.4371337890625,0.0,575.9721069335938,0.7327129244804382,1.0,0.0,3.0,1.0,0.0
12209880,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3620914220809936,0.2965611517429352,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7313151955604553,0.1270913481712341,0.1214000731706619,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8600701689720154,0.2100303769111633,0.1475748270750045,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6964583992958069,0.1094281002879142,0.1047392934560775,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7266059517860413,0.1241952776908874,0.5639287233352661,285.0345764160156,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2752685546875,285.0357666015625,1.0,0.2863636910915375,1.0,1.0,0.0,1.0,-1.4812769889831543,1.481275200843811,1.811717993405182e-06,1.1373032331466677,0.8470773100852966,0.8470773100852966,0.0,41.344608306884766,25.0,13562.4921875,-0.0,289.5675354003906,1.0,283.1499938964844,284.3952941894531,291.0301208496094,292.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,21097.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521071195602417,1.0,0.0,0.0,2.600550413131714,2.6005630493164062,4.512569375947352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.21337890625,0.0,781.7407836914062,1895.4371337890625,0.0,575.9721069335938,0.7327129244804382,1.0,0.0,3.0,1.0,0.0
12209940,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.3684109151363373,0.2823810875415802,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7422719597816467,0.1270668357610702,0.1212706789374351,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8737873435020447,0.209797203540802,0.1473401486873626,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7079125642776489,0.1092274561524391,0.1044427007436752,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7358489036560059,0.1233330070972442,0.5594238638877869,285.04833984375,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.29400634765625,285.0485534667969,1.0,0.2797028720378876,1.0,1.0,0.0,1.0,-1.4580590724945068,1.4580572843551636,1.7598017620912287e-06,1.1188808679580688,0.8469687700271606,0.8469687700271606,0.0,38.49257659912109,28.0,13404.8876953125,-0.0,272.2721252441406,1.0,283.1499938964844,284.4164733886719,291.02886962890625,292.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,19966.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212870240211487,1.0,0.0,0.0,2.528938055038452,2.5289502143859863,4.267462827556301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.8623046875,0.0,719.0277709960938,1895.4371337890625,0.0,576.72705078125,0.7154901623725891,1.0,0.0,3.0,1.0,0.0
12210000,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.3684109151363373,0.2823810875415802,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7422719597816467,0.1270668357610702,0.1212706789374351,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8737873435020447,0.209797203540802,0.1473401486873626,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7079125642776489,0.1092274561524391,0.1044427007436752,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7358489036560059,0.1233330070972442,0.5594238638877869,285.04833984375,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.29400634765625,285.0485534667969,1.0,0.2797028720378876,1.0,1.0,0.0,1.0,-1.4580590724945068,1.4580572843551636,1.7598017620912287e-06,1.1188808679580688,0.8469687700271606,0.8469687700271606,0.0,38.49257659912109,28.0,13404.8876953125,-0.0,272.2721252441406,1.0,283.1499938964844,284.4164733886719,291.02886962890625,292.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,19966.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212870240211487,1.0,0.0,0.0,2.528938055038452,2.5289502143859863,4.267462827556301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.8623046875,0.0,719.0277709960938,1895.4371337890625,0.0,576.72705078125,0.7154901623725891,1.0,0.0,3.0,1.0,0.0
12210060,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.3770166337490082,0.2725754380226135,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7505515217781067,0.1271042376756668,0.1212265640497207,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8839414119720459,0.2095907181501388,0.1471434831619262,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.715900719165802,0.1090892627835273,0.1042326465249061,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7425534129142761,0.1226790845394134,0.5559516549110413,285.0552062988281,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3280334472656,285.0559387207031,1.0,0.2755749821662903,1.0,1.0,0.0,1.0,-1.441569209098816,1.4415675401687622,1.723361378935806e-06,1.105634331703186,0.8477001786231995,0.8477001786231995,0.0,36.58332443237305,31.0,13330.8701171875,-0.0,260.5773620605469,1.0,283.1499938964844,284.4299621582031,291.0253601074219,291.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,19282.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194994211196899,1.0,0.0,0.0,2.4875316619873047,2.4875433444976807,4.128864361518936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.77001953125,0.0,684.0387573242188,1895.4371337890625,0.0,570.504638671875,0.704007625579834,1.0,0.0,3.0,1.0,0.0
