time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210120,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.3770166337490082,0.2725754380226135,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7505515217781067,0.1271042376756668,0.1212265640497207,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8839414119720459,0.2095907181501388,0.1471434831619262,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.715900719165802,0.1090892627835273,0.1042326465249061,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7425534129142761,0.1226790845394134,0.5559516549110413,285.0552062988281,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3280334472656,285.0559387207031,1.0,0.2755749821662903,1.0,1.0,0.0,1.0,-1.441569209098816,1.4415675401687622,1.723361378935806e-06,1.105634331703186,0.8477001786231995,0.8477001786231995,0.0,36.58332443237305,31.0,13330.8701171875,-0.0,260.5773620605469,1.0,283.1499938964844,284.4299621582031,291.0253601074219,291.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,19282.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194994211196899,1.0,0.0,0.0,2.4875316619873047,2.4875433444976807,4.128864361518936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.77001953125,0.0,684.0387573242188,1895.4371337890625,0.0,570.504638671875,0.704007625579834,1.0,0.0,3.0,1.0,0.0
12210180,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9990000128746032,0.3852757215499878,0.267750084400177,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7549806833267212,0.1271976679563522,0.1212718486785888,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8890518546104431,0.2094175517559051,0.1469948887825012,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7197281718254089,0.1090033575892448,0.1041092723608017,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.745642364025116,0.1221575289964675,0.5533531904220581,285.064453125,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3582458496094,285.06524658203125,1.0,0.2733407020568847,1.0,1.0,0.0,1.0,-1.4323818683624268,1.4323800802230835,1.7032695041052648e-06,1.0982491970062256,0.849439263343811,0.849439263343811,0.0,35.64719772338867,34.0,13326.03515625,-0.0,254.4772491455078,1.0,283.1499938964844,284.4429626464844,291.0285339355469,291.9979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18796.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517488420009613,1.0,0.0,0.0,2.462011337280273,2.462022542953491,4.044580066420167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4541015625,0.0,662.5584106445312,1895.4371337890625,0.0,563.586181640625,0.6967989802360535,1.0,0.0,3.0,1.0,0.0
12210240,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9990000128746032,0.3852757215499878,0.267750084400177,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7549806833267212,0.1271976679563522,0.1212718486785888,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8890518546104431,0.2094175517559051,0.1469948887825012,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7197281718254089,0.1090033575892448,0.1041092723608017,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.745642364025116,0.1221575289964675,0.5533531904220581,285.064453125,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3582458496094,285.06524658203125,1.0,0.2733407020568847,1.0,1.0,0.0,1.0,-1.4323818683624268,1.4323800802230835,1.7032695041052648e-06,1.0982491970062256,0.849439263343811,0.849439263343811,0.0,35.64719772338867,34.0,13326.03515625,-0.0,254.4772491455078,1.0,283.1499938964844,284.4429626464844,291.0285339355469,291.9979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18796.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517488420009613,1.0,0.0,0.0,2.462011337280273,2.462022542953491,4.044580066420167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4541015625,0.0,662.5584106445312,1895.4371337890625,0.0,563.586181640625,0.6967989802360535,1.0,0.0,3.0,1.0,0.0
12210300,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9990000128746032,0.3891240656375885,0.2668396234512329,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7559160590171814,0.1272618174552917,0.1213215515017509,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8899638056755066,0.209340289235115,0.1469349116086959,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7204221487045288,0.1089768409729003,0.1040734723210334,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7459637522697449,0.121917225420475,0.5522269010543823,285.0691833496094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3705749511719,285.0699768066406,1.0,0.2728306353092193,1.0,1.0,0.0,1.0,-1.4298803806304932,1.42987859249115,1.6977998029688024e-06,1.0962125062942505,0.8505157232284546,0.8505157232284546,0.0,35.45833969116211,34.0,13341.1474609375,-0.0,252.9893341064453,1.0,283.1499938964844,284.4488220214844,291.0322570800781,292.0016784667969,293.1499938964844,293.1499938964844,283.1499938964844,18607.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168764591217041,1.0,0.0,0.0,2.4537956714630127,2.4538071155548096,4.017632306840824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.030029296875,0.0,655.5103149414062,1895.4371337890625,0.0,561.4981079101562,0.6944137811660767,1.0,0.0,3.0,1.0,0.0
12210360,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.392758309841156,0.2668267488479614,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7560601234436035,0.127335786819458,0.121386744081974,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8898696899414062,0.2092674076557159,0.1468825489282608,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7203879356384277,0.108959823846817,0.1040527746081352,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7455170750617981,0.121679849922657,0.5511565208435059,285.07403564453125,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3808288574219,285.07489013671875,1.0,0.2726725935935974,1.0,1.0,0.0,1.0,-1.4285693168640137,1.42856764793396,1.6949072687566511e-06,1.0951145887374878,0.8513915538787842,0.8513915538787842,0.0,35.43210220336914,37.0,13365.689453125,-0.0,252.3883209228516,1.0,283.1499938964844,284.4545288085937,291.03668212890625,292.0069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18463.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166435837745667,1.0,0.0,0.0,2.4475605487823486,2.4475717544555664,3.997240298758698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.1357421875,0.0,650.1804809570312,1895.4371337890625,0.0,560.7055053710938,0.6925967335700989,1.0,0.0,3.0,1.0,0.0
12210420,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9990000128746032,0.3993673622608185,0.2691836059093475,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7542505264282227,0.1275093406438827,0.1215575113892555,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8870178461074829,0.2091314941644668,0.1467964500188827,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7183833718299866,0.1089508235454559,0.1040510907769203,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7425689101219177,0.1211946159601211,0.5490702390670776,285.08453369140625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3950500488281,285.0854797363281,1.0,0.2732755243778229,1.0,1.0,0.0,1.0,-1.428991675376892,1.4289900064468384,1.6956847730398297e-06,1.0953141450881958,0.853254497051239,0.853254497051239,0.0,35.81024932861328,40.0,13439.3330078125,-0.0,253.4813232421875,1.0,283.1499938964844,284.4658203125,291.04541015625,292.0196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18245.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173310041427612,1.0,0.0,0.0,2.4399313926696777,2.4399425983428955,3.972360218540416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.330810546875,0.0,643.4152221679688,1895.4371337890625,0.0,563.0482788085938,0.6902998685836792,1.0,0.0,3.0,1.0,0.0
12210480,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9990000128746032,0.3993673622608185,0.2691836059093475,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7542505264282227,0.1275093406438827,0.1215575113892555,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8870178461074829,0.2091314941644668,0.1467964500188827,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7183833718299866,0.1089508235454559,0.1040510907769203,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7425689101219177,0.1211946159601211,0.5490702390670776,285.08453369140625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3950500488281,285.0854797363281,1.0,0.2732755243778229,1.0,1.0,0.0,1.0,-1.428991675376892,1.4289900064468384,1.6956847730398297e-06,1.0953141450881958,0.853254497051239,0.853254497051239,0.0,35.81024932861328,40.0,13439.3330078125,-0.0,253.4813232421875,1.0,283.1499938964844,284.4658203125,291.04541015625,292.0196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18245.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173310041427612,1.0,0.0,0.0,2.4399313926696777,2.4399425983428955,3.972360218540416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.330810546875,0.0,643.4152221679688,1895.4371337890625,0.0,563.0482788085938,0.6902998685836792,1.0,0.0,3.0,1.0,0.0
12210540,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9990000128746032,0.4035857021808624,0.2725862562656402,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7515015602111816,0.1276529133319854,0.121709756553173,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8831160068511963,0.2090398222208023,0.1467472314834594,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7155483961105347,0.1089625507593154,0.1040787920355796,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.7390178442001343,0.1208261027932167,0.5475485920906067,285.0926208496094,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4002990722656,285.0936279296875,1.0,0.2743624448776245,1.0,1.0,0.0,1.0,-1.431405544281006,1.431403875350952,1.7007953374559293e-06,1.0971167087554932,0.8546928763389587,0.8546928763389587,0.0,36.39613723754883,40.0,13509.15625,-0.0,255.9008331298828,1.0,283.1499938964844,284.47393798828125,291.0504150390625,292.0290222167969,293.1499938964844,293.1499938964844,283.1499938964844,18132.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518647313117981,1.0,0.0,0.0,2.437551021575928,2.4375619888305664,3.964612744766783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.427490234375,0.0,640.9983520507812,1895.4371337890625,0.0,567.562744140625,0.6894968748092651,1.0,0.0,3.0,1.0,0.0
12210600,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.4051089584827423,0.2742373943328857,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7501745820045471,0.1277124583721161,0.1217747926712036,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8812649846076965,0.2090052664279937,0.1467305272817611,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7141742706298828,0.1089707240462303,0.1040953174233436,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.737378716468811,0.1206772476434707,0.5469438433647156,285.0958557128906,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4013366699219,285.0968933105469,1.0,0.2749103307723999,1.0,1.0,0.0,1.0,-1.4327392578125,1.4327375888824463,1.703639441075211e-06,1.0981286764144895,0.8552748560905457,0.8552748560905457,0.0,36.68598175048828,43.0,13539.4189453125,-0.0,257.1583251953125,1.0,283.1499938964844,284.47711181640625,291.0519104003906,292.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18095.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193002820014954,1.0,0.0,0.0,2.437166452407837,2.437177419662476,3.963362189551845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.040283203125,0.0,640.4801025390625,1895.4371337890625,0.0,569.8157348632812,0.6893320679664612,1.0,0.0,3.0,1.0,0.0
12210660,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9990000128746032,0.4100255370140075,0.2814584076404571,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7445008158683777,0.1279415339231491,0.1220320686697959,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8734304308891296,0.2088869363069534,0.1466810852289199,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7080970406532288,0.1090157702565193,0.1041788458824157,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7305576205253601,0.1201182603836059,0.5447075366973877,285.1084289550781,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4006652832031,285.1097717285156,1.0,0.2773762345314026,1.0,1.0,0.0,1.0,-1.4390718936920166,1.439070224761963,1.7172384332297952e-06,1.1029857397079468,0.8574696183204651,0.8574696183204651,0.0,37.98238754272461,46.0,13664.5458984375,-0.0,262.9634094238281,1.0,283.1499938964844,284.4887390136719,291.0553283691406,292.04351806640625,293.1499938964844,293.1499938964844,283.1499938964844,17988.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221146941184998,1.0,0.0,0.0,2.437863826751709,2.437874794006348,3.965630241964392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.884033203125,0.0,640.228515625,1895.4371337890625,0.0,579.63134765625,0.6893053650856018,1.0,0.0,3.0,1.0,0.0
12210720,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9990000128746032,0.4100255370140075,0.2814584076404571,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7445008158683777,0.1279415339231491,0.1220320686697959,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8734304308891296,0.2088869363069534,0.1466810852289199,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7080970406532288,0.1090157702565193,0.1041788458824157,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7305576205253601,0.1201182603836059,0.5447075366973877,285.1084289550781,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4006652832031,285.1097717285156,1.0,0.2773762345314026,1.0,1.0,0.0,1.0,-1.4390718936920166,1.439070224761963,1.7172384332297952e-06,1.1029857397079468,0.8574696183204651,0.8574696183204651,0.0,37.98238754272461,46.0,13664.5458984375,-0.0,262.9634094238281,1.0,283.1499938964844,284.4887390136719,291.0553283691406,292.04351806640625,293.1499938964844,293.1499938964844,283.1499938964844,17988.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221146941184998,1.0,0.0,0.0,2.437863826751709,2.437874794006348,3.965630241964392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.884033203125,0.0,640.228515625,1895.4371337890625,0.0,579.63134765625,0.6893053650856018,1.0,0.0,3.0,1.0,0.0
12210780,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9990000128746032,0.4142101109027862,0.2903373539447784,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7378629446029663,0.1282032281160354,0.1223297491669654,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8643340468406677,0.2087923139333725,0.1466530114412307,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7006760239601135,0.1090909764170646,0.1043010056018829,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7226079106330872,0.1195258349180221,0.542363166809082,285.1294250488281,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3945617675781,285.13134765625,1.0,0.2804973721504211,1.0,1.0,0.0,1.0,-1.4473857879638672,1.4473841190338137,1.735264049784746e-06,1.1094255447387695,0.859997034072876,0.859997034072876,0.0,39.6300048828125,49.0,13842.984375,-0.0,270.5232238769531,1.0,283.1499938964844,284.5039367675781,291.0568542480469,292.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17906.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255386829376221,1.0,0.0,0.0,2.4412105083465576,2.4412217140197754,3.976525988491631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.39111328125,0.0,641.966064453125,1895.4371337890625,0.0,591.8050537109375,0.6899831891059875,1.0,0.0,3.0,1.0,0.0
12210840,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9990000128746032,0.4142101109027862,0.2903373539447784,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7378629446029663,0.1282032281160354,0.1223297491669654,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8643340468406677,0.2087923139333725,0.1466530114412307,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7006760239601135,0.1090909764170646,0.1043010056018829,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7226079106330872,0.1195258349180221,0.542363166809082,285.1294250488281,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3945617675781,285.13134765625,1.0,0.2804973721504211,1.0,1.0,0.0,1.0,-1.4473857879638672,1.4473841190338137,1.735264049784746e-06,1.1094255447387695,0.859997034072876,0.859997034072876,0.0,39.6300048828125,49.0,13842.984375,-0.0,270.5232238769531,1.0,283.1499938964844,284.5039367675781,291.0568542480469,292.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17906.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255386829376221,1.0,0.0,0.0,2.4412105083465576,2.4412217140197754,3.976525988491631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.39111328125,0.0,641.966064453125,1895.4371337890625,0.0,591.8050537109375,0.6899831891059875,1.0,0.0,3.0,1.0,0.0
12210900,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.9990000128746032,0.4160521924495697,0.2952626049518585,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7343385219573975,0.1283482164144516,0.1224961578845977,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8595342636108398,0.2087574154138565,0.1466508358716964,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.6966903209686279,0.1091414391994476,0.1043784543871879,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.7182884216308594,0.1192205399274826,0.5411671996116638,285.1405944824219,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3899230957031,285.1425476074219,1.0,0.2822605669498443,1.0,1.0,0.0,1.0,-1.4521524906158447,1.4521507024765017,1.7456760588174802e-06,1.113139033317566,0.8613808751106262,0.8613808751106262,0.0,40.56767654418945,49.0,13937.2939453125,-0.0,274.87677001953125,1.0,283.1499938964844,284.51177978515625,291.0574035644531,292.060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17872.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52751225233078,1.0,0.0,0.0,2.4437291622161865,2.443740129470825,3.984735030826414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.39794921875,0.0,643.4638671875,1895.4371337890625,0.0,598.9391479492188,0.6905439496040344,1.0,0.0,3.0,1.0,0.0
12210960,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.4177364110946655,0.3004491329193115,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7307308316230774,0.1285011768341064,0.1226729974150657,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.854656457901001,0.2087284177541732,0.1466551274061203,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.6925930976867676,0.1091991886496543,0.1044656410813331,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.7137284874916077,0.1189091056585311,0.5399552583694458,285.15185546875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3843994140625,285.1537780761719,1.0,0.2841359674930572,1.0,1.0,0.0,1.0,-1.457245707511902,1.4572439193725586,1.756860456225695e-06,1.1171207427978516,0.8628404140472412,0.8628404140472412,0.0,41.57258224487305,52.0,14034.2265625,-0.0,279.5653686523437,1.0,283.1499938964844,284.51959228515625,291.0575866699219,292.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17841.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296335220336914,1.0,0.0,0.0,2.4467263221740723,2.44673752784729,3.994516077909793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.438232421875,0.0,645.3199462890625,1895.4371337890625,0.0,606.704345703125,0.6912304759025574,1.0,0.0,3.0,1.0,0.0
12211020,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.9990000128746032,0.4206574857234955,0.3114489912986755,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.7233486771583557,0.1288287043571472,0.1230542808771133,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.8448646664619446,0.2086839079856872,0.1466788649559021,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.6842418909072876,0.1093337163329124,0.1046653613448143,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.703811526298523,0.1182684600353241,0.5374811291694641,285.1744079589844,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3712463378906,285.17633056640625,1.0,0.2881644666194916,1.0,1.0,0.0,1.0,-1.4682061672210691,1.468204379081726,1.781129412847804e-06,1.1257299184799194,0.8659846782684326,0.8659846782684326,0.0,43.76154708862305,55.0,14234.2392578125,-0.0,289.82427978515625,1.0,283.1499938964844,284.5350341796875,291.0567321777344,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17787.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341887474060059,1.0,0.0,0.0,2.453979730606079,2.4539906978607178,4.018234562863654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.482421875,0.0,649.9762573242188,1895.4371337890625,0.0,623.7242431640625,0.6929324865341187,1.0,0.0,3.0,1.0,0.0
12211080,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.9990000128746032,0.4206574857234955,0.3114489912986755,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.7233486771583557,0.1288287043571472,0.1230542808771133,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.8448646664619446,0.2086839079856872,0.1466788649559021,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.6842418909072876,0.1093337163329124,0.1046653613448143,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.703811526298523,0.1182684600353241,0.5374811291694641,285.1744079589844,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3712463378906,285.17633056640625,1.0,0.2881644666194916,1.0,1.0,0.0,1.0,-1.4682061672210691,1.468204379081726,1.781129412847804e-06,1.1257299184799194,0.8659846782684326,0.8659846782684326,0.0,43.76154708862305,55.0,14234.2392578125,-0.0,289.82427978515625,1.0,283.1499938964844,284.5350341796875,291.0567321777344,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17787.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341887474060059,1.0,0.0,0.0,2.453979730606079,2.4539906978607178,4.018234562863654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.482421875,0.0,649.9762573242188,1895.4371337890625,0.0,623.7242431640625,0.6929324865341187,1.0,0.0,3.0,1.0,0.0
12211140,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.9990000128746032,0.4230130314826965,0.3230781853199005,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.7157574892044067,0.1291823089122772,0.1234686523675918,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.835232138633728,0.2086535394191742,0.146718829870224,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.6759169697761536,0.1094906330108642,0.1048947274684906,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.6935539245605469,0.1176059246063232,0.5349414944648743,285.1968994140625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35601806640625,285.19879150390625,1.0,0.2924862802028656,1.0,1.0,0.0,1.0,-1.4799386262893677,1.4799368381500244,1.807404260034673e-06,1.1349989175796509,0.869429349899292,0.869429349899292,0.0,46.159427642822266,58.0,14440.248046875,-0.0,301.10125732421875,1.0,283.1499938964844,284.5501403808594,291.0542297363281,292.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17743.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389726758003235,1.0,0.0,0.0,2.4627110958099365,2.4627223014831543,4.0468799511472753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.4013671875,0.0,655.7503051757812,1895.4371337890625,0.0,642.1154174804688,0.6950188875198364,1.0,0.0,3.0,1.0,0.0
12211200,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.9990000128746032,0.4230130314826965,0.3230781853199005,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.7157574892044067,0.1291823089122772,0.1234686523675918,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.835232138633728,0.2086535394191742,0.146718829870224,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.6759169697761536,0.1094906330108642,0.1048947274684906,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.6935539245605469,0.1176059246063232,0.5349414944648743,285.1968994140625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35601806640625,285.19879150390625,1.0,0.2924862802028656,1.0,1.0,0.0,1.0,-1.4799386262893677,1.4799368381500244,1.807404260034673e-06,1.1349989175796509,0.869429349899292,0.869429349899292,0.0,46.159427642822266,58.0,14440.248046875,-0.0,301.10125732421875,1.0,283.1499938964844,284.5501403808594,291.0542297363281,292.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17743.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389726758003235,1.0,0.0,0.0,2.4627110958099365,2.4627223014831543,4.0468799511472753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.4013671875,0.0,655.7503051757812,1895.4371337890625,0.0,642.1154174804688,0.6950188875198364,1.0,0.0,3.0,1.0,0.0
12211260,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.9990000128746032,0.4252327680587768,0.3345629870891571,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7086349725723267,0.1299045532941818,0.1241037845611572,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.8265381455421448,0.2089686542749405,0.1469093114137649,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.6686612367630005,0.110014870762825,0.1053426787257194,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6842131614685059,0.1172767281532287,0.5332710146903992,285.2196350097656,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3427734375,285.2216796875,1.0,0.2970498502254486,1.0,1.0,0.0,1.0,-1.4932481050491333,1.4932461977005005,1.837535933191248e-06,1.1455341577529907,0.8731755018234253,0.8731755018234253,0.0,48.64017868041992,61.0,14658.5439453125,-0.0,313.4864501953125,1.0,283.1499938964844,284.5654602050781,291.05084228515625,292.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,17704.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437381267547607,1.0,0.0,0.0,2.472705125808716,2.4727163314819336,4.079792006450589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.58740234375,0.0,662.4932861328125,1895.4371337890625,0.0,660.9750366210938,0.6974319219589233,1.0,0.0,3.0,1.0,0.0
12211320,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.9990000128746032,0.4252327680587768,0.3345629870891571,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7086349725723267,0.1299045532941818,0.1241037845611572,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.8265381455421448,0.2089686542749405,0.1469093114137649,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.6686612367630005,0.110014870762825,0.1053426787257194,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6842131614685059,0.1172767281532287,0.5332710146903992,285.2196350097656,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3427734375,285.2216796875,1.0,0.2970498502254486,1.0,1.0,0.0,1.0,-1.4932481050491333,1.4932461977005005,1.837535933191248e-06,1.1455341577529907,0.8731755018234253,0.8731755018234253,0.0,48.64017868041992,61.0,14658.5439453125,-0.0,313.4864501953125,1.0,283.1499938964844,284.5654602050781,291.05084228515625,292.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,17704.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437381267547607,1.0,0.0,0.0,2.472705125808716,2.4727163314819336,4.079792006450589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.58740234375,0.0,662.4932861328125,1895.4371337890625,0.0,660.9750366210938,0.6974319219589233,1.0,0.0,3.0,1.0,0.0
12211380,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9990000128746032,0.42775359749794,0.3450284600257873,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7032986283302307,0.1311649084091186,0.1252647936344146,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.8195808529853821,0.209764614701271,0.1474527865648269,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.6636625528335571,0.1110818088054657,0.1063197702169418,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.6771043539047241,0.1174758300185203,0.5340222716331482,285.244873046875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3352355957031,285.2471008300781,1.0,0.3019006848335266,1.0,1.0,0.0,1.0,-1.5099321603775024,1.5099302530288696,1.8757804127744748e-06,1.1587547063827517,0.8772739171981812,0.8772739171981812,0.0,51.05605697631836,64.0,14906.2685546875,-0.0,327.5157775878906,1.0,283.1499938964844,284.582763671875,291.048828125,292.1081848144531,293.1499938964844,293.1499938964844,283.1499938964844,17668.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484727621078491,1.0,0.0,0.0,2.48387098312378,2.483882188796997,4.116720617730607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.373291015625,0.0,670.14013671875,1895.4371337890625,0.0,680.2581787109375,0.7001441121101379,1.0,0.0,3.0,1.0,0.0
12211440,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9990000128746032,0.42775359749794,0.3450284600257873,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7032986283302307,0.1311649084091186,0.1252647936344146,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.8195808529853821,0.209764614701271,0.1474527865648269,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.6636625528335571,0.1110818088054657,0.1063197702169418,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.6771043539047241,0.1174758300185203,0.5340222716331482,285.244873046875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3352355957031,285.2471008300781,1.0,0.3019006848335266,1.0,1.0,0.0,1.0,-1.5099321603775024,1.5099302530288696,1.8757804127744748e-06,1.1587547063827517,0.8772739171981812,0.8772739171981812,0.0,51.05605697631836,64.0,14906.2685546875,-0.0,327.5157775878906,1.0,283.1499938964844,284.582763671875,291.048828125,292.1081848144531,293.1499938964844,293.1499938964844,283.1499938964844,17668.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484727621078491,1.0,0.0,0.0,2.48387098312378,2.483882188796997,4.116720617730607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.373291015625,0.0,670.14013671875,1895.4371337890625,0.0,680.2581787109375,0.7001441121101379,1.0,0.0,3.0,1.0,0.0
12211500,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.9990000128746032,0.4291103780269623,0.3500412404537201,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.7011594176292419,0.1319374144077301,0.1259942948818206,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8164970278739929,0.2102819234132766,0.1478179395198822,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.6617363691329956,0.1117603480815887,0.1069597080349922,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.6741431951522827,0.1177196577191352,0.5351074934005737,285.2583923339844,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3331604003906,285.2606811523437,1.0,0.3044350743293762,1.0,1.0,0.0,1.0,-1.5193337202072144,1.519331932067871,1.8975608782056952e-06,1.1662086248397827,0.8794674277305603,0.8794674277305603,0.0,52.26422119140625,64.0,15039.814453125,-0.0,335.1494445800781,1.0,283.1499938964844,284.592041015625,291.0487976074219,292.1153564453125,293.1499938964844,293.1499938964844,283.1499938964844,17651.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509263277053833,1.0,0.0,0.0,2.489884376525879,2.489895820617676,4.136678342092637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.951904296875,0.0,674.299072265625,1895.4371337890625,0.0,690.4692993164062,0.7016093134880066,1.0,0.0,3.0,1.0,0.0
12211560,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.9990000128746032,0.4305069148540497,0.3549717962741852,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.6992663145065308,0.1327810138463974,0.1267976909875869,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.8135779500007629,0.2108584344387054,0.1482283473014831,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.6600760817527771,0.1125129163265228,0.1076757982373237,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6714683771133423,0.1180379837751388,0.5365548133850098,285.2723693847656,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3318786621094,285.27471923828125,1.0,0.3070359528064728,1.0,1.0,0.0,1.0,-1.5293068885803225,1.5293049812316897,1.9208441699447576e-06,1.1741163730621338,0.8817571997642517,0.8817571997642517,0.0,53.48212814331055,52.0,15178.68359375,-0.0,343.1737670898437,1.0,283.1499938964844,284.6016540527344,291.04937744140625,292.1235046386719,293.1499938964844,293.1499938964844,283.1499938964844,17634.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534769296646118,1.0,0.0,0.0,2.496168851852417,2.4961800575256348,4.157585919983832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9296875,0.0,678.6730346679688,1895.4371337890625,0.0,701.24462890625,0.7031430602073669,1.0,0.0,3.0,1.0,0.0
12211620,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.9990000128746032,0.4348383545875549,0.3517180383205414,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.704806387424469,0.1346369981765747,0.128471091389656,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8174437284469604,0.2121356725692749,0.1490705758333206,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.6653513312339783,0.1141874641180038,0.109178714454174,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.675098180770874,0.1188637614250183,0.5398299694061279,285.291015625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33856201171875,285.2917785644531,1.0,0.3064610064029693,1.0,1.0,0.0,1.0,-1.5341691970825195,1.5341672897338867,1.932406121341046e-06,1.1781044006347656,0.8864521384239197,0.8864521384239197,0.0,52.89632034301758,55.0,15340.1728515625,-0.0,344.0370178222656,1.0,283.1499938964844,284.6109313964844,291.0500793457031,292.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,17606.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586521029472351,1.0,0.0,0.0,2.50942063331604,2.509432077407837,4.201847332296893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.658203125,0.0,688.0147705078125,1895.4371337890625,0.0,723.6180419921875,0.7063905596733093,1.0,0.0,3.0,1.0,0.0
12211680,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.9990000128746032,0.4348383545875549,0.3517180383205414,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.704806387424469,0.1346369981765747,0.128471091389656,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8174437284469604,0.2121356725692749,0.1490705758333206,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.6653513312339783,0.1141874641180038,0.109178714454174,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.675098180770874,0.1188637614250183,0.5398299694061279,285.291015625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33856201171875,285.2917785644531,1.0,0.3064610064029693,1.0,1.0,0.0,1.0,-1.5341691970825195,1.5341672897338867,1.932406121341046e-06,1.1781044006347656,0.8864521384239197,0.8864521384239197,0.0,52.89632034301758,55.0,15340.1728515625,-0.0,344.0370178222656,1.0,283.1499938964844,284.6109313964844,291.0500793457031,292.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,17606.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586521029472351,1.0,0.0,0.0,2.50942063331604,2.509432077407837,4.201847332296893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.658203125,0.0,688.0147705078125,1895.4371337890625,0.0,723.6180419921875,0.7063905596733093,1.0,0.0,3.0,1.0,0.0
12211740,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.9990000128746032,0.4400743544101715,0.350046843290329,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.7088755965232849,0.1362897455692291,0.129973903298378,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.8199771046638489,0.213270679116249,0.1498281210660934,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.6693442463874817,0.1156869754195213,0.1105400025844574,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.6778335571289062,0.1197487115859985,0.5434377193450928,285.30194091796875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3561706542969,285.30340576171875,1.0,0.307292491197586,1.0,1.0,0.0,1.0,-1.5408347845077517,1.5408328771591189,1.948036924659391e-06,1.1833040714263916,0.8902855515480042,0.8902855515480042,0.0,52.673824310302734,55.0,15479.6669921875,-0.0,346.752685546875,1.0,283.1499938964844,284.61700439453125,291.04754638671875,292.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17590.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620759725570679,1.0,0.0,0.0,2.5204477310180664,2.520459175109864,4.2388563770146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.58935546875,0.0,695.9122314453125,1895.4371337890625,0.0,738.8024291992188,0.709109365940094,1.0,0.0,3.0,1.0,0.0
12211800,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.9990000128746032,0.4414186179637909,0.3499734997749328,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052062988281,0.7096826434135437,0.1367251574993133,0.1303742229938507,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.8203786015510559,0.2135707139968872,0.1500309109687805,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.6701638698577881,0.1160821765661239,0.1109034121036529,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050537109375,0.6783501505851746,0.1199987307190895,0.544492244720459,285.3056640625,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3607788085937,285.30718994140625,1.0,0.3076280653476715,1.0,1.0,0.0,1.0,-1.5431725978851318,1.543170690536499,1.9535652882041177e-06,1.185152530670166,0.8912784457206726,0.8912784457206726,0.0,52.70318984985352,58.0,15521.2392578125,-0.0,347.9911499023437,1.0,283.1499938964844,284.6192321777344,291.04705810546875,292.1438903808594,293.1499938964844,293.1499938964844,283.1499938964844,17586.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628405809402466,1.0,0.0,0.0,2.5232722759246826,2.5232837200164795,4.2483625861677865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.20751953125,0.0,697.9453735351562,1895.4371337890625,0.0,742.2356567382812,0.7098060250282288,1.0,0.0,3.0,1.0,0.0
12211860,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.9990000128746032,0.4481258690357208,0.350899338722229,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.712955892086029,0.1390292048454284,0.1325088143348693,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.8215588927268982,0.215167611837387,0.1511207818984985,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.6736327409744263,0.1181710213422775,0.112840935587883,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.6803590059280396,0.1213894039392471,0.5504989624023438,285.3267822265625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38287353515625,285.32867431640625,1.0,0.3100076615810394,1.0,1.0,0.0,1.0,-1.5576902627944946,1.5576883554458618,1.9881367734342348e-06,1.1966444253921509,0.8964399099349976,0.8964399099349976,0.0,53.17439270019531,61.0,15754.2177734375,0.0,356.5177917480469,1.0,283.1499938964844,284.6324462890625,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17566.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665615797042847,1.0,0.0,0.0,2.537800073623657,2.537811756134033,4.297423856769456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.20947265625,0.0,708.4746704101562,1895.4371337890625,0.0,759.1654663085938,0.7133922576904297,1.0,0.0,3.0,1.0,0.0
12211920,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.9990000128746032,0.4481258690357208,0.350899338722229,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.712955892086029,0.1390292048454284,0.1325088143348693,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.8215588927268982,0.215167611837387,0.1511207818984985,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.6736327409744263,0.1181710213422775,0.112840935587883,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.6803590059280396,0.1213894039392471,0.5504989624023438,285.3267822265625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38287353515625,285.32867431640625,1.0,0.3100076615810394,1.0,1.0,0.0,1.0,-1.5576902627944946,1.5576883554458618,1.9881367734342348e-06,1.1966444253921509,0.8964399099349976,0.8964399099349976,0.0,53.17439270019531,61.0,15754.2177734375,0.0,356.5177917480469,1.0,283.1499938964844,284.6324462890625,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17566.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665615797042847,1.0,0.0,0.0,2.537800073623657,2.537811756134033,4.297423856769456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.20947265625,0.0,708.4746704101562,1895.4371337890625,0.0,759.1654663085938,0.7133922576904297,1.0,0.0,3.0,1.0,0.0
