time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211980,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.9990000128746032,0.4546607732772827,0.3536754846572876,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.7152174115180969,0.1415297538042068,0.1348484307527542,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.8215804100036621,0.216915562748909,0.15232914686203,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.6761912703514099,0.1204314678907394,0.114960603415966,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.6815057992935181,0.1229687854647636,0.5574895143508911,285.3515930175781,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4022216796875,285.3537292480469,1.0,0.3133843541145324,1.0,1.0,0.0,1.0,-1.5762181282043457,1.5762161016464231,2.032835254794918e-06,1.2113211154937744,0.9019578099250792,0.9019578099250792,0.0,54.11474990844727,64.0,16023.5517578125,0.0,368.506591796875,1.0,283.1499938964844,284.64862060546875,291.05352783203125,292.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17545.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706856846809387,1.0,0.0,0.0,2.553007125854492,2.553018808364868,4.349080029442121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.125,0.0,719.6213989257812,1895.4371337890625,0.0,778.3661499023438,0.7201500535011292,1.0,0.0,3.0,1.0,0.0
12212040,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.9990000128746032,0.4546607732772827,0.3536754846572876,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.7152174115180969,0.1415297538042068,0.1348484307527542,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.8215804100036621,0.216915562748909,0.15232914686203,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.6761912703514099,0.1204314678907394,0.114960603415966,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.6815057992935181,0.1229687854647636,0.5574895143508911,285.3515930175781,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4022216796875,285.3537292480469,1.0,0.3133843541145324,1.0,1.0,0.0,1.0,-1.5762181282043457,1.5762161016464231,2.032835254794918e-06,1.2113211154937744,0.9019578099250792,0.9019578099250792,0.0,54.11474990844727,64.0,16023.5517578125,0.0,368.506591796875,1.0,283.1499938964844,284.64862060546875,291.05352783203125,292.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17545.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706856846809387,1.0,0.0,0.0,2.553007125854492,2.553018808364868,4.349080029442121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.125,0.0,719.6213989257812,1895.4371337890625,0.0,778.3661499023438,0.7201500535011292,1.0,0.0,3.0,1.0,0.0
12212100,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.9990000128746032,0.457825243473053,0.3556489050388336,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.7160520553588867,0.1428457200527191,0.1360886543989181,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.821235716342926,0.2178370952606201,0.1529735475778579,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.6771838068962097,0.1216180697083473,0.1160819083452224,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.6817991733551025,0.1238132789731025,0.5612788796424866,285.3598327636719,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4106140136719,285.3612365722656,1.0,0.3153868317604065,1.0,1.0,0.0,1.0,-1.5867444276809692,1.5867424011230469,2.0585137008310994e-06,1.2196595668792725,0.904775857925415,0.904775857925415,0.0,54.73678588867188,64.0,16187.38671875,0.0,375.6639709472656,1.0,283.1499938964844,284.64862060546875,291.0585021972656,292.1897888183594,293.1499938964844,293.1499938964844,283.1499938964844,17811.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573161780834198,1.0,0.0,0.0,2.580771207809448,2.580783128738404,4.444187027274893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.92138671875,0.0,742.4962768554688,1895.4371337890625,0.0,790.1182250976562,0.725067675113678,1.0,0.0,3.0,1.0,0.0
12212160,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.9990000128746032,0.460904598236084,0.3579714000225067,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.7167125940322876,0.1441996842622757,0.1373690366744995,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.8206765651702881,0.2187826186418533,0.1536376178264618,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.6780000925064087,0.1228367835283279,0.1172377914190292,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.6819168329238892,0.1246858090162277,0.5652183890342712,285.3695678710937,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.41802978515625,285.3713073730469,1.0,0.3175708651542663,1.0,1.0,0.0,1.0,-1.597983956336975,1.5979819297790527,2.086157564917812e-06,1.2285619974136353,0.9076698422431946,0.9076698422431946,0.0,55.45101165771485,67.0,16345.5458984375,0.0,383.5335388183594,1.0,283.1499938964844,284.6526184082031,291.06365966796875,292.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,17937.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759036540985107,1.0,0.0,0.0,2.5985307693481445,2.5985426902771,4.505562856138569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.94677734375,0.0,757.0587158203125,1895.4371337890625,0.0,803.3303833007812,0.7327276468276978,1.0,0.0,3.0,1.0,0.0
12212220,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.9990000128746032,0.4644736349582672,0.3611418902873993,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.7173145413398743,0.1458638161420822,0.1389481276273727,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.8197752237319946,0.2199416011571884,0.1544557809829712,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.6787814497947693,0.1243315786123275,0.1186608374118805,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.6818631887435913,0.1257604211568832,0.570098340511322,285.3768920898437,284.95001220703125,295.5342712402344,288.0409851074219,295.5316162109375,297.4256896972656,285.3780822753906,1.0,0.3203880786895752,1.0,1.0,0.0,1.0,-1.6122348308563232,1.612232685089111,2.121541683663964e-06,1.2398463487625122,0.9111405611038208,0.9111405611038208,0.0,56.41216659545898,67.0,16559.89453125,0.0,393.8030700683594,1.0,283.1499938964844,284.64923095703125,291.0706481933594,292.22320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18366.0390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795912146568298,1.0,0.0,0.0,2.6397480964660645,2.6397604942321777,4.6496288064190594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.39501953125,0.0,792.5792846679688,1895.4371337890625,0.0,821.4326782226562,0.74128258228302,1.0,0.0,3.0,1.0,0.0
12212280,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.466812402009964,0.3635010123252868,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.7176185846328735,0.1470134109258651,0.1400408744812011,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.8190385699272156,0.2207402437925338,0.1550202965736389,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.6792005896568298,0.125362142920494,0.1196438744664192,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.6817184686660767,0.1265029013156891,0.5734801292419434,285.383544921875,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4301452636719,285.3850402832031,1.0,0.3224029839038849,1.0,1.0,0.0,1.0,-1.622296690940857,1.622294545173645,2.146749238818302e-06,1.2478113174438477,0.913539171218872,0.913539171218872,0.0,57.12214660644531,70.0,16700.041015625,0.0,401.2362365722656,1.0,283.1499938964844,284.6504821777344,291.07501220703125,292.23565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18542.130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582240879535675,1.0,0.0,0.0,2.6594314575195312,2.659444093704224,4.719227888472233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.49609375,0.0,809.7020874023438,1895.4371337890625,0.0,834.6795654296875,0.7495045065879822,1.0,0.0,3.0,1.0,0.0
12212340,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.9990000128746032,0.4723997712135315,0.3699837028980255,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7181166410446167,0.1499587893486023,0.1428481787443161,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39520263671875,0.8168755769729614,0.2227807343006134,0.156468003988266,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.6799625158309937,0.1279948502779007,0.122162714600563,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.6810802221298218,0.1284033805131912,0.5821719765663147,285.395263671875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4390563964844,285.3966064453125,1.0,0.3277445435523987,1.0,1.0,0.0,1.0,-1.6486469507217407,1.6486446857452393,2.213641664638999e-06,1.2686583995819092,0.919547438621521,0.919547438621521,0.0,59.07089614868164,73.0,17080.078125,0.0,421.3366394042969,1.0,283.1499938964844,284.6446838378906,291.0859680175781,292.2689514160156,293.1499938964844,293.1499938964844,283.1499938964844,19298.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893897414207458,1.0,0.0,0.0,2.730897665023804,2.7309107780456543,4.976272407475335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.1279296875,0.0,874.7980346679688,1895.4371337890625,0.0,871.435791015625,0.7691556215286255,1.0,0.0,3.0,1.0,0.0
12212400,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.9990000128746032,0.4723997712135315,0.3699837028980255,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7181166410446167,0.1499587893486023,0.1428481787443161,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39520263671875,0.8168755769729614,0.2227807343006134,0.156468003988266,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.6799625158309937,0.1279948502779007,0.122162714600563,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.6810802221298218,0.1284033805131912,0.5821719765663147,285.395263671875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4390563964844,285.3966064453125,1.0,0.3277445435523987,1.0,1.0,0.0,1.0,-1.6486469507217407,1.6486446857452393,2.213641664638999e-06,1.2686583995819092,0.919547438621521,0.919547438621521,0.0,59.07089614868164,73.0,17080.078125,0.0,421.3366394042969,1.0,283.1499938964844,284.6446838378906,291.0859680175781,292.2689514160156,293.1499938964844,293.1499938964844,283.1499938964844,19298.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893897414207458,1.0,0.0,0.0,2.730897665023804,2.7309107780456543,4.976272407475335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.1279296875,0.0,874.7980346679688,1895.4371337890625,0.0,871.435791015625,0.7691556215286255,1.0,0.0,3.0,1.0,0.0
12212460,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.9990000128746032,0.4777006804943084,0.3771710097789764,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.7183672785758972,0.1530300676822662,0.1457826495170593,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8143731951713562,0.2249037325382232,0.157978281378746,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.6804458498954773,0.1307282894849777,0.1247851997613906,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.6801689267158508,0.1303813606500625,0.5912495255470276,285.406005859375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4453125,285.40728759765625,1.0,0.3334860205650329,1.0,1.0,0.0,1.0,-1.676659107208252,1.6766568422317505,2.286145672769635e-06,1.2908000946044922,0.9256911873817444,0.9256911873817444,0.0,61.24712753295898,76.0,17480.587890625,0.0,443.6262512207031,1.0,283.1499938964844,284.6370849609375,291.09637451171875,292.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20162.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970203280448914,1.0,0.0,0.0,2.809443712234497,2.809457778930664,5.266645075607812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.60791015625,0.0,950.4017944335938,1895.4371337890625,0.0,912.3446655273438,0.7907218933105469,1.0,0.0,3.0,1.0,0.0
12212520,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.9990000128746032,0.4777006804943084,0.3771710097789764,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.7183672785758972,0.1530300676822662,0.1457826495170593,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8143731951713562,0.2249037325382232,0.157978281378746,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.6804458498954773,0.1307282894849777,0.1247851997613906,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.6801689267158508,0.1303813606500625,0.5912495255470276,285.406005859375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4453125,285.40728759765625,1.0,0.3334860205650329,1.0,1.0,0.0,1.0,-1.676659107208252,1.6766568422317505,2.286145672769635e-06,1.2908000946044922,0.9256911873817444,0.9256911873817444,0.0,61.24712753295898,76.0,17480.587890625,0.0,443.6262512207031,1.0,283.1499938964844,284.6370849609375,291.09637451171875,292.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20162.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970203280448914,1.0,0.0,0.0,2.809443712234497,2.809457778930664,5.266645075607812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.60791015625,0.0,950.4017944335938,1895.4371337890625,0.0,912.3446655273438,0.7907218933105469,1.0,0.0,3.0,1.0,0.0
12212580,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9990000128746032,0.4827550947666168,0.3848499059677124,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.7185025215148926,0.1562232226133346,0.148838609457016,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.8116835951805115,0.2271108478307724,0.1595508754253387,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.680786669254303,0.1335582137107849,0.1275052726268768,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.6791304349899292,0.1324359029531479,0.6006965041160583,285.4165344238281,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4494934082031,285.4178161621094,1.0,0.3395380973815918,1.0,1.0,0.0,1.0,-1.7060436010360718,1.7060412168502808,2.3637398953724187e-06,1.3140021562576294,0.9319736957550048,0.9319736957550048,0.0,63.6070671081543,79.0,17897.8359375,0.0,467.9405212402344,1.0,283.1499938964844,284.6288452148437,291.10662841796875,292.3374328613281,293.1499938964844,293.1499938964844,283.1499938964844,21102.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049080491065979,1.0,0.0,0.0,2.892607450485229,2.892622232437134,5.58305998765718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.92724609375,0.0,1035.12255859375,1895.4371337890625,0.0,956.4725952148438,0.8135268092155457,1.0,0.0,3.0,1.0,0.0
12212640,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9990000128746032,0.4827550947666168,0.3848499059677124,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.7185025215148926,0.1562232226133346,0.148838609457016,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.8116835951805115,0.2271108478307724,0.1595508754253387,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.680786669254303,0.1335582137107849,0.1275052726268768,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.6791304349899292,0.1324359029531479,0.6006965041160583,285.4165344238281,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4494934082031,285.4178161621094,1.0,0.3395380973815918,1.0,1.0,0.0,1.0,-1.7060436010360718,1.7060412168502808,2.3637398953724187e-06,1.3140021562576294,0.9319736957550048,0.9319736957550048,0.0,63.6070671081543,79.0,17897.8359375,0.0,467.9405212402344,1.0,283.1499938964844,284.6288452148437,291.10662841796875,292.3374328613281,293.1499938964844,293.1499938964844,283.1499938964844,21102.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049080491065979,1.0,0.0,0.0,2.892607450485229,2.892622232437134,5.58305998765718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.92724609375,0.0,1035.12255859375,1895.4371337890625,0.0,956.4725952148438,0.8135268092155457,1.0,0.0,3.0,1.0,0.0
12212700,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.9990000128746032,0.4852026700973511,0.3888164162635803,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.7185612916946411,0.1578652709722519,0.1504112631082534,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.8103083372116089,0.2282468676567077,0.1603612452745437,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.6809395551681519,0.1350084692239761,0.1289008259773254,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.6786025166511536,0.1334923803806305,0.605559229850769,285.42059326171875,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4510192871094,285.42144775390625,1.0,0.3426577746868133,1.0,1.0,0.0,1.0,-1.7211809158325195,1.7211785316467283,2.404326323812711e-06,1.3259445428848269,0.9351533651351928,0.9351533651351928,0.0,64.84386444091797,79.0,18118.498046875,0.0,480.81683349609375,1.0,283.1499938964844,284.6220397949219,291.112060546875,292.3558044433594,293.1499938964844,293.1499938964844,283.1499938964844,21701.599609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089273691177368,1.0,0.0,0.0,2.942600727081299,2.9426159858703613,5.777713454335753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.50341796875,0.0,1088.5909423828125,1895.4371337890625,0.0,979.638671875,0.824469268321991,1.0,0.0,3.0,1.0,0.0
12212760,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.9990000128746032,0.4876019656658172,0.3928455710411072,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.7186261415481567,0.1595379114151001,0.1520130634307861,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8089245557785034,0.2294042110443115,0.1611863076686859,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.6810916066169739,0.1364812850952148,0.1303184032440185,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.6780814528465271,0.1345682740211486,0.6105108261108398,285.42742919921875,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45220947265625,285.4287109375,1.0,0.3458297550678253,1.0,1.0,0.0,1.0,-1.7365795373916626,1.736577033996582,2.4460402983095264e-06,1.3380860090255735,0.9384039044380188,0.9384039044380188,0.0,66.11367797851562,82.0,18329.05078125,0.0,494.15435791015625,1.0,283.1499938964844,284.6206970214844,291.1172180175781,292.37310791015625,293.1499938964844,293.1499938964844,283.1499938964844,22097.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129394173622131,1.0,0.0,0.0,2.9786317348480225,2.978647232055664,5.920070975662384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.115234375,0.0,1127.9066162109375,1895.4371337890625,0.0,1003.2081909179688,0.8370887041091919,1.0,0.0,3.0,1.0,0.0
12212820,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.9990000128746032,0.4899704158306122,0.3969354331493377,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.7187114357948303,0.1612495929002761,0.1536529809236526,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8075425028800964,0.2305893152952194,0.1620320379734039,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.6812571883201599,0.1379832476377487,0.1317652016878128,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.6775800585746765,0.135669395327568,0.6155810952186584,285.4317932128906,284.95001220703125,295.902099609375,288.0824890136719,295.8997497558594,297.4531555175781,285.4327087402344,1.0,0.3490625023841858,1.0,1.0,0.0,1.0,-1.7522993087768557,1.752296805381775,2.4890678105293773e-06,1.3504730463027954,0.9416762590408324,0.9416762590408324,0.0,67.41803741455078,82.0,18556.796875,0.0,508.0087585449219,1.0,283.1499938964844,284.6142272949219,291.1229858398437,292.39215087890625,293.1499938964844,293.1499938964844,283.1499938964844,22720.306640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170303225517273,1.0,0.0,0.0,3.029759645462036,3.029775857925415,6.125050617811212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.177734375,0.0,1185.778564453125,1895.4371337890625,0.0,1027.69189453125,0.8483251929283142,1.0,0.0,3.0,1.0,0.0
12212880,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.9990000128746032,0.4922770261764526,0.4010182023048401,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.7188189029693604,0.1629757285118103,0.1553064584732055,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8061837553977966,0.2317840158939361,0.1628842651844024,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.6814369559288025,0.1394935399293899,0.1332192867994308,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.677108883857727,0.1367800086736679,0.6206929087638855,285.4389343261719,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.453857421875,285.4402160644531,1.0,0.352304458618164,1.0,1.0,0.0,1.0,-1.768093466758728,1.7680909633636477,2.5327499315608293e-06,1.3629111051559448,0.9449911117553712,0.9449911117553712,0.0,68.7359390258789,70.0,18772.26171875,0.0,522.1710815429688,1.0,283.1499938964844,284.6131591796875,291.1284484863281,292.4100646972656,293.1499938964844,293.1499938964844,283.1499938964844,23129.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621069610118866,1.0,0.0,0.0,3.066325664520264,3.066342353820801,6.273788812904968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.193359375,0.0,1228.0015869140625,1895.4371337890625,0.0,1052.305908203125,0.861082136631012,1.0,0.0,3.0,1.0,0.0
12212940,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.9990000128746032,0.4973548948764801,0.3977607190608978,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7248259782791138,0.1660826206207275,0.1581918895244598,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8107860088348389,0.2339226454496383,0.164345309138298,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.6879879236221313,0.1422022879123687,0.1357353925704956,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.6824630498886108,0.1387851983308792,0.6294587254524231,285.44146728515625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4604797363281,285.4415283203125,1.0,0.3532456755638122,1.0,1.0,0.0,1.0,-1.782961130142212,1.7829585075378418,2.5745014227140928e-06,1.374781370162964,0.9507875442504884,0.9507875442504884,0.0,68.30517578125,70.0,19057.48046875,0.0,530.6284790039062,1.0,283.1499938964844,284.5986633300781,291.1376647949219,292.4396667480469,293.1499938964844,293.1499938964844,283.1499938964844,24096.861328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628106951713562,1.0,0.0,0.0,3.146393060684204,3.1464104652404785,6.605706062146055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.333984375,0.0,1324.463623046875,1895.4371337890625,0.0,1096.2115478515625,0.8800309896469116,1.0,0.0,3.0,1.0,0.0
12213000,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.9990000128746032,0.4982465207576751,0.3965771794319153,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7260509729385376,0.1665124893188476,0.1585837751626968,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8118895888328552,0.2342171818017959,0.1645411252975464,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.6893334984779358,0.1425764560699463,0.1360754966735839,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.6836459040641785,0.1390663832426071,0.6306467652320862,285.44146728515625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4626159667969,285.4414978027344,1.0,0.3531046509742737,1.0,1.0,0.0,1.0,-1.7840814590454102,1.7840789556503296,2.5776632810448064e-06,1.375675082206726,0.9515737891197203,0.9515737891197203,0.0,68.05238342285156,73.0,19085.5859375,0.0,530.6011962890625,1.0,283.1499938964844,284.596923828125,291.1384582519531,292.442626953125,293.1499938964844,293.1499938964844,283.1499938964844,24191.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289884448051453,1.0,0.0,0.0,3.154773235321045,3.15479063987732,6.640941023761116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.8369140625,0.0,1334.7735595703125,1895.4371337890625,0.0,1101.8013916015625,0.8852636218070984,1.0,0.0,3.0,1.0,0.0
12213060,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,0.5062362551689148,0.3940486907958984,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7322654128074646,0.1701778173446655,0.161988615989685,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8162643909454346,0.2367203533649444,0.166252389550209,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.6962209343910217,0.1457639932632446,0.1390364915132522,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.6893180012702942,0.1415212154388427,0.6413277387619019,285.4415283203125,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4846496582031,285.4422302246094,1.0,0.3556456565856933,1.0,1.0,0.0,1.0,-1.803560256958008,1.8035576343536377,2.632589939821628e-06,1.390896201133728,0.9581075310707092,0.9581075310707092,0.0,67.90180969238281,76.0,19416.3828125,0.0,543.1356811523438,1.0,283.1499938964844,284.5812683105469,291.1446533203125,292.46734619140625,293.1499938964844,293.1499938964844,283.1499938964844,25276.365234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355730295181274,1.0,0.0,0.0,3.2431211471557617,3.2431395053863525,7.018101655376086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.35986328125,0.0,1447.445556640625,1895.4371337890625,0.0,1144.1767578125,0.9094111323356628,1.0,0.0,3.0,1.0,0.0
12213120,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,0.5062362551689148,0.3940486907958984,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7322654128074646,0.1701778173446655,0.161988615989685,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8162643909454346,0.2367203533649444,0.166252389550209,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.6962209343910217,0.1457639932632446,0.1390364915132522,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.6893180012702942,0.1415212154388427,0.6413277387619019,285.4415283203125,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4846496582031,285.4422302246094,1.0,0.3556456565856933,1.0,1.0,0.0,1.0,-1.803560256958008,1.8035576343536377,2.632589939821628e-06,1.390896201133728,0.9581075310707092,0.9581075310707092,0.0,67.90180969238281,76.0,19416.3828125,0.0,543.1356811523438,1.0,283.1499938964844,284.5812683105469,291.1446533203125,292.46734619140625,293.1499938964844,293.1499938964844,283.1499938964844,25276.365234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355730295181274,1.0,0.0,0.0,3.2431211471557617,3.2431395053863525,7.018101655376086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.35986328125,0.0,1447.445556640625,1895.4371337890625,0.0,1144.1767578125,0.9094111323356628,1.0,0.0,3.0,1.0,0.0
12213180,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9990000128746032,0.5142159461975098,0.3942831158638,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7370644211769104,0.1739779561758041,0.1655473411083221,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8188762068748474,0.2393108308315277,0.1680418252944946,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7015222311019897,0.1490589678287506,0.1421264111995697,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.6935599446296692,0.1441252380609512,0.6528561115264893,285.4476013183594,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.505126953125,285.44854736328125,1.0,0.359319657087326,1.0,1.0,0.0,1.0,-1.827814102172852,1.827811360359192,2.702055553527316e-06,1.4099267721176147,0.9647704362869264,0.9647704362869264,0.0,68.51715087890625,79.0,19795.8828125,0.0,561.5537109375,1.0,283.1499938964844,284.57049560546875,291.1550598144531,292.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,26371.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415427923202515,1.0,0.0,0.0,3.331088066101074,3.331107378005981,7.403985478049435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.5947265625,0.0,1565.6859130859375,1895.4371337890625,0.0,1183.5244140625,0.9334365129470824,1.0,0.0,3.0,1.0,0.0
12213240,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9990000128746032,0.5142159461975098,0.3942831158638,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7370644211769104,0.1739779561758041,0.1655473411083221,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8188762068748474,0.2393108308315277,0.1680418252944946,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7015222311019897,0.1490589678287506,0.1421264111995697,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.6935599446296692,0.1441252380609512,0.6528561115264893,285.4476013183594,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.505126953125,285.44854736328125,1.0,0.359319657087326,1.0,1.0,0.0,1.0,-1.827814102172852,1.827811360359192,2.702055553527316e-06,1.4099267721176147,0.9647704362869264,0.9647704362869264,0.0,68.51715087890625,79.0,19795.8828125,0.0,561.5537109375,1.0,283.1499938964844,284.57049560546875,291.1550598144531,292.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,26371.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415427923202515,1.0,0.0,0.0,3.331088066101074,3.331107378005981,7.403985478049435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.5947265625,0.0,1565.6859130859375,1895.4371337890625,0.0,1183.5244140625,0.9334365129470824,1.0,0.0,3.0,1.0,0.0
12213300,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.9990000128746032,0.5181146264076233,0.3951224088668823,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.7391026616096497,0.1759274154901504,0.1673806607723236,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.8197399377822876,0.2406405657529831,0.1689656227827072,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.7037546634674072,0.1507452875375747,0.1437154114246368,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.6952963471412659,0.1454695761203766,0.6588594317436218,285.4507751464844,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5140991210937,285.4515075683594,1.0,0.36150923371315,1.0,1.0,0.0,1.0,-1.8412481546401973,1.841245412826538,2.74098829322611e-06,1.4204628467559814,0.9681414365768432,0.9681414365768432,0.0,69.02779388427734,79.0,20004.1875,0.0,572.4680786132812,1.0,283.1499938964844,284.56402587890625,291.16229248046875,292.5166320800781,293.1499938964844,293.1499938964844,283.1499938964844,27035.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446117758750916,1.0,0.0,0.0,3.3820393085479736,3.382059097290039,7.632214646946522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.37646484375,0.0,1637.2230224609375,1895.4371337890625,0.0,1204.0888671875,0.9445858001708984,1.0,0.0,3.0,1.0,0.0
12213360,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.9990000128746032,0.5219405293464661,0.3963712751865387,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.7409347295761108,0.1779084950685501,0.1692473441362381,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.8203573226928711,0.2419930547475814,0.1699072122573852,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.7057477235794067,0.1524562835693359,0.1453312933444976,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.6968066692352295,0.1468366980552673,0.6649883389472961,285.4571533203125,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5220947265625,285.4582824707031,1.0,0.363897442817688,1.0,1.0,0.0,1.0,-1.8554188013076784,1.8554160594940183,2.7824059998238222e-06,1.431572437286377,0.971585214138031,0.971585214138031,0.0,69.65518188476562,82.0,20208.37890625,0.0,584.4103393554688,1.0,283.1499938964844,284.5628356933594,291.1700744628906,292.5356750488281,293.1499938964844,293.1499938964844,283.1499938964844,27471.498046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477866172790527,1.0,0.0,0.0,3.418480634689331,3.4185009002685547,7.797574994583556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.75439453125,0.0,1689.2779541015625,1895.4371337890625,0.0,1225.598876953125,0.9572876691818236,1.0,0.0,3.0,1.0,0.0
12213420,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.9990000128746032,0.5293793678283691,0.3998886048793793,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.7440918684005737,0.1819619387388229,0.1730780899524688,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.8210019469261169,0.2447660416364669,0.1718456596136093,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.7091421484947205,0.1559491902589798,0.1486410945653915,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.6992633938789368,0.14962999522686,0.6775739789009094,285.4693603515625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53546142578125,285.4706726074219,1.0,0.3691765069961548,1.0,1.0,0.0,1.0,-1.8856555223464968,1.885652661323548,2.8719764486595523e-06,1.455261468887329,0.9785811305046082,0.9785811305046082,0.0,71.20885467529297,85.0,20647.703125,0.0,611.1129150390625,1.0,283.1499938964844,284.5577392578125,291.1874694824219,292.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,28574.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654656708240509,1.0,0.0,0.0,3.505194902420044,3.505216360092163,8.198184104912798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.01611328125,0.0,1818.0799560546875,1895.4371337890625,0.0,1272.949462890625,0.9809364676475524,1.0,0.0,3.0,1.0,0.0
12213480,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.9990000128746032,0.5293793678283691,0.3998886048793793,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.7440918684005737,0.1819619387388229,0.1730780899524688,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.8210019469261169,0.2447660416364669,0.1718456596136093,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.7091421484947205,0.1559491902589798,0.1486410945653915,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.6992633938789368,0.14962999522686,0.6775739789009094,285.4693603515625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53546142578125,285.4706726074219,1.0,0.3691765069961548,1.0,1.0,0.0,1.0,-1.8856555223464968,1.885652661323548,2.8719764486595523e-06,1.455261468887329,0.9785811305046082,0.9785811305046082,0.0,71.20885467529297,85.0,20647.703125,0.0,611.1129150390625,1.0,283.1499938964844,284.5577392578125,291.1874694824219,292.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,28574.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654656708240509,1.0,0.0,0.0,3.505194902420044,3.505216360092163,8.198184104912798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.01611328125,0.0,1818.0799560546875,1895.4371337890625,0.0,1272.949462890625,0.9809364676475524,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804992675781,0.9990000128746032,0.5352593064308167,0.4035728275775909,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.7462719082832336,0.185358464717865,0.1762970238924026,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.8210787177085876,0.2470960617065429,0.1734807342290878,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.7114096879959106,0.1588683128356933,0.1514159739017486,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7008224129676819,0.1519621014595031,0.688127875328064,285.4803161621094,284.95001220703125,296.3556213378906,288.1654357910156,296.3535461425781,297.5439453125,285.4815979003906,1.0,0.3738953769207001,1.0,1.0,0.0,1.0,-1.9119127988815308,1.911909937858581,2.9510699732782086e-06,1.475814938545227,0.9844372868537904,0.9844372868537904,0.0,72.72564697265625,85.0,21025.09375,0.0,635.4569091796875,1.0,283.1499938964844,284.5539855957031,291.2022705078125,292.6148376464844,293.1499938964844,293.1499938964844,283.1499938964844,29530.48046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607297658920288,1.0,0.0,0.0,3.578734397888184,3.57875657081604,8.545790706193657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.900390625,0.0,1932.3529052734373,1895.4371337890625,0.0,1315.7015380859375,0.9980664849281312,1.0,0.0,3.0,1.0,0.0
12213600,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.9990000128746032,0.5365589261054993,0.4044832587242126,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7467214465141296,0.186131939291954,0.1770305037498474,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8210519552230835,0.2476279139518737,0.1738539934158325,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.71186763048172,0.1595321595668792,0.1520474702119827,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.7011273503303528,0.1524919867515564,0.6905282735824585,285.4837951660156,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5456237792969,285.4851989746094,1.0,0.3749976754188537,1.0,1.0,0.0,1.0,-1.917975664138794,1.9179726839065552,2.969504976135795e-06,1.4805583953857422,0.985784649848938,0.985784649848938,0.0,73.09280395507812,88.0,21105.6171875,0.0,641.2166748046875,1.0,283.1499938964844,284.55474853515625,291.2054443359375,292.62286376953125,293.1499938964844,293.1499938964844,283.1499938964844,29650.677734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621256470680237,1.0,0.0,0.0,3.589477300643921,3.5894997119903564,8.597174314672884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.2998046875,0.0,1949.2279052734373,1895.4371337890625,0.0,1325.643798828125,1.0,1.0,0.0,3.0,1.0,0.0
12213660,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120849609375,0.9990000128746032,0.542322039604187,0.408802717924118,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.7486163973808289,0.1896392852067947,0.1803517490625381,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.8208224773406982,0.2500583827495575,0.1755536049604416,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.7137643694877625,0.1625385731458664,0.1549036353826522,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.7023627758026123,0.1548927277326584,0.7013846635818481,285.5116577148437,284.95001220703125,296.4256286621094,288.18096923828125,296.4236145019531,297.5523681640625,285.5142517089844,1.0,0.3800652027130127,1.0,1.0,0.0,1.0,-1.9456578493118288,1.9456547498703003,3.054489980058861e-06,1.5022040605545044,0.9921072125434875,0.9921072125434875,0.0,74.82180786132812,88.0,21453.5234375,0.0,668.0949096679688,1.0,283.1499938964844,284.5758056640625,291.218017578125,292.65545654296875,293.1499938964844,293.1499938964844,283.1499938964844,29430.294921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681973338127136,1.0,0.0,0.0,3.5918867588043213,3.5919089317321777,8.608719781477703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.4912109375,0.0,1950.526123046875,1895.4371337890625,0.0,1369.384033203125,1.0,1.0,0.0,3.0,1.0,0.0
12213720,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.9990000128746032,0.5436155796051025,0.409819483757019,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.749028742313385,0.1904427707195282,0.1811124831438064,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8207585215568542,0.250620424747467,0.1759464144706726,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.7141702771186829,0.1632265448570251,0.1555571109056472,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.7026246190071106,0.1554428339004516,0.7038710117340088,285.518798828125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5538024902344,285.5213928222656,1.0,0.3812370896339416,1.0,1.0,0.0,1.0,-1.9520343542099,1.952031254768372,3.074254891544115e-06,1.5071874856948853,0.9935855269432068,0.9935855269432068,0.0,75.22856140136719,91.0,21534.87109375,0.0,674.409912109375,1.0,283.1499938964844,284.5810546875,291.2207946777344,292.6629333496094,293.1499938964844,293.1499938964844,283.1499938964844,29376.732421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695415377616882,1.0,0.0,0.0,3.592233896255493,3.5922560691833496,8.610383588347759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.15087890625,0.0,1950.492919921875,1895.4371337890625,0.0,1379.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
12213780,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9990000128746032,0.5506578683853149,0.4155793786048889,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.7512340545654297,0.1949137300252914,0.1853508949279785,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8203752636909485,0.2537697851657867,0.178153321146965,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.7163038849830627,0.1670503914356231,0.1591939926147461,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.7040016055107117,0.1585055887699127,0.717732846736908,285.5585021972656,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56109619140625,285.5611267089844,1.0,0.3878075182437897,1.0,1.0,0.0,1.0,-1.9877042770385744,1.987701177597046,3.1861106890573865e-06,1.5350472927093506,1.0,1.0,0.0,77.54429626464844,94.0,21987.513671875,0.0,710.541259765625,1.0,283.1499938964844,284.61041259765625,291.23681640625,292.70513916015625,293.1499938964844,293.1499938964844,283.1499938964844,29116.392578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676883339881897,1.0,0.0,0.0,3.593920946121216,3.5939431190490723,8.61847297528584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.3095703125,0.0,1950.3306884765625,1895.4371337890625,0.0,1433.3160400390625,1.0,1.0,0.0,3.0,1.0,0.0
