time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213840,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9990000128746032,0.5506578683853149,0.4155793786048889,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.7512340545654297,0.1949137300252914,0.1853508949279785,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8203752636909485,0.2537697851657867,0.178153321146965,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.7163038849830627,0.1670503914356231,0.1591939926147461,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.7040016055107117,0.1585055887699127,0.717732846736908,285.5585021972656,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56109619140625,285.5611267089844,1.0,0.3878075182437897,1.0,1.0,0.0,1.0,-1.9877042770385744,1.987701177597046,3.1861106890573865e-06,1.5350472927093506,1.0,1.0,0.0,77.54429626464844,94.0,21987.513671875,0.0,710.541259765625,1.0,283.1499938964844,284.61041259765625,291.23681640625,292.70513916015625,293.1499938964844,293.1499938964844,283.1499938964844,29116.392578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676883339881897,1.0,0.0,0.0,3.593920946121216,3.5939431190490723,8.61847297528584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.3095703125,0.0,1950.3306884765625,1895.4371337890625,0.0,1433.3160400390625,1.0,1.0,0.0,3.0,1.0,0.0
12213900,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.9990000128746032,0.5541699528694153,0.418574571609497,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.7523165941238403,0.1972031593322754,0.1875238418579101,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.8201690316200256,0.2553929388523102,0.1792934089899063,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.7173300981521606,0.1690056771039962,0.1610560715198516,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780029296875,0.7046670913696289,0.1600748896598816,0.7248454689979553,285.5789794921875,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5644226074219,285.5816650390625,1.0,0.3911947607994079,1.0,1.0,0.0,1.0,-2.0060572624206543,2.006053924560547,3.244511390221305e-06,1.5493712425231934,1.0,1.0,0.0,78.75875854492188,94.0,22218.751953125,0.0,729.6575927734375,1.0,283.1499938964844,284.625732421875,291.2452392578125,292.7269897460937,293.1499938964844,293.1499938964844,283.1499938964844,29113.427734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805874109268188,1.0,0.0,0.0,3.593940258026123,3.5939624309539795,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.8203125,0.0,1950.328857421875,1895.4371337890625,0.0,1461.0501708984375,1.0,1.0,0.0,3.0,1.0,0.0
12213960,297.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9990000128746032,0.5576773881912231,0.4216277599334717,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.7533932328224182,0.1995266675949096,0.1897302418947219,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8199610114097595,0.2570454478263855,0.1804551184177398,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7183380722999573,0.1709881275892257,0.1629450619220733,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.7053254246711731,0.1616680473089218,0.7320705652236938,285.59979248046875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5675964355469,285.6024780273437,1.0,0.3946399092674255,1.0,1.0,0.0,1.0,-2.0247137546539307,2.0247104167938232,3.304463007225422e-06,1.5639249086380005,1.0,1.0,0.0,80.00607299804688,97.0,22453.279296875,0.0,749.4501342773438,1.0,283.1499938964844,284.64129638671875,291.2538757324219,292.7492980957031,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843261122703552,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.1474609375,0.0,1950.328857421875,1895.4371337890625,0.0,1489.3211669921875,1.0,1.0,0.0,3.0,1.0,0.0
12214020,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.9990000128746032,0.5641999840736389,0.4281028509140014,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.7552924156188965,0.2041134238243103,0.194146066904068,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.8192752003669739,0.2602043449878692,0.1827386319637298,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.7200837135314941,0.1748922169208526,0.1667191237211227,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7063754796981812,0.1647836118936538,0.7464627623558044,285.5652770996094,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.57037353515625,285.5669250488281,1.0,0.4016567468643188,1.0,1.0,0.0,1.0,-2.0623526573181152,2.062349319458008,3.427216825002688e-06,1.5932745933532717,1.0,1.0,0.0,82.63558959960938,100.0,23096.1015625,0.0,790.7593383789062,1.0,283.0528259277344,284.58807373046875,291.2925109863281,292.839111328125,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976480484008789,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.5322265625,0.0,1950.328857421875,1895.4371337890625,0.0,1592.241455078125,1.0,1.0,0.0,3.0,1.0,0.0
12214080,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.9990000128746032,0.5641999840736389,0.4281028509140014,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.7552924156188965,0.2041134238243103,0.194146066904068,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.8192752003669739,0.2602043449878692,0.1827386319637298,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.7200837135314941,0.1748922169208526,0.1667191237211227,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7063754796981812,0.1647836118936538,0.7464627623558044,285.5652770996094,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.57037353515625,285.5669250488281,1.0,0.4016567468643188,1.0,1.0,0.0,1.0,-2.0623526573181152,2.062349319458008,3.427216825002688e-06,1.5932745933532717,1.0,1.0,0.0,82.63558959960938,100.0,23096.1015625,0.0,790.7593383789062,1.0,283.0528259277344,284.58807373046875,291.2925109863281,292.839111328125,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976480484008789,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.5322265625,0.0,1950.328857421875,1895.4371337890625,0.0,1592.241455078125,1.0,1.0,0.0,3.0,1.0,0.0
12214140,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.373291015625,0.9990000128746032,0.5689754486083984,0.4353128969669342,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.7562004327774048,0.208144411444664,0.198146179318428,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.8176283240318298,0.2626524269580841,0.1846329718828201,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.7208778262138367,0.178298681974411,0.170121431350708,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7064101099967957,0.1674079000949859,0.7591403722763062,285.37353515625,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5631103515625,285.3726806640625,1.0,0.4084407985210418,1.0,1.0,0.0,1.0,-2.097404718399048,2.0974011421203613,3.5437146834738087e-06,1.6206021308898926,1.0,1.0,0.0,85.43060302734375,100.0,24060.162109375,0.0,831.67236328125,1.0,282.7598876953125,284.3623046875,291.3529663085937,292.9911499023437,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721514880657196,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.861328125,0.0,1950.328857421875,1895.4371337890625,0.0,1784.50341796875,1.0,1.0,0.0,3.0,1.0,0.0
12214200,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.9990000128746032,0.5691531896591187,0.4356453716754913,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.7562065720558167,0.2083069086074829,0.1983024328947067,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.8175254464149475,0.2627467811107635,0.1847003996372223,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.720880925655365,0.178435206413269,0.1702536791563034,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.7063772082328796,0.1675104647874832,0.759619414806366,285.3728942871094,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5626525878906,285.3724975585937,1.0,0.4087216854095459,1.0,1.0,0.0,1.0,-2.098806858062744,2.0988032817840576,3.5484172258293256e-06,1.6216943264007568,1.0,1.0,0.0,85.55479431152344,103.0,24078.876953125,0.0,833.3785400390625,1.0,282.758544921875,284.3616638183594,291.3505859375,292.9879150390625,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220166325569153,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.04638671875,0.0,1950.328857421875,1895.4371337890625,0.0,1788.6458740234375,1.0,1.0,0.0,3.0,1.0,0.0
12214260,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.9990000128746032,0.5724924802780151,0.4444123208522796,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.755900502204895,0.212082952260971,0.2020417749881744,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8144770860671997,0.2647074162960052,0.1862165182828903,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7205139398574829,0.1815824210643768,0.1733989268541336,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7050235867500305,0.1697826087474823,0.7706941962242126,285.170166015625,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.544677734375,285.169677734375,1.0,0.4156710207462311,1.0,1.0,0.0,1.0,-2.132728576660156,2.1327250003814697,3.6632109186029993e-06,1.6481175422668457,1.0,1.0,0.0,88.77906799316406,106.0,25053.83984375,0.0,876.0694580078125,1.0,282.4587097167969,284.12677001953125,291.3603515625,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441428303718567,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.52197265625,0.0,1950.328857421875,1895.4371337890625,0.0,1974.9964599609373,1.0,1.0,0.0,3.0,1.0,0.0
12214320,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.9990000128746032,0.5724924802780151,0.4444123208522796,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.755900502204895,0.212082952260971,0.2020417749881744,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8144770860671997,0.2647074162960052,0.1862165182828903,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7205139398574829,0.1815824210643768,0.1733989268541336,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7050235867500305,0.1697826087474823,0.7706941962242126,285.170166015625,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.544677734375,285.169677734375,1.0,0.4156710207462311,1.0,1.0,0.0,1.0,-2.132728576660156,2.1327250003814697,3.6632109186029993e-06,1.6481175422668457,1.0,1.0,0.0,88.77906799316406,106.0,25053.83984375,0.0,876.0694580078125,1.0,282.4587097167969,284.12677001953125,291.3603515625,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441428303718567,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.52197265625,0.0,1950.328857421875,1895.4371337890625,0.0,1974.9964599609373,1.0,1.0,0.0,3.0,1.0,0.0
12214380,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.5746235847473145,0.4537475407123565,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7549752593040466,0.2155982106924057,0.2055101841688156,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8107868432998657,0.266351580619812,0.1874783337116241,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7195303440093994,0.184468388557434,0.1762766540050506,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7029151916503906,0.1717358827590942,0.7802306413650513,284.9665832519531,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5199890136719,284.9660339355469,1.0,0.4224301278591156,1.0,1.0,0.0,1.0,-2.164533853530884,2.164530038833618,3.77259880224301e-06,1.6728711128234863,0.9999725222587584,0.9999725222587584,0.0,92.15872955322266,109.0,26022.255859375,0.0,918.5171508789062,1.0,282.1587219238281,283.8912353515625,291.3588562011719,293.1248474121094,293.1499938964844,293.1499938964844,281.8500061035156,29113.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618536949157715,1.0,0.0,0.0,3.593937397003174,3.5939595699310303,8.618551987638057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.03759765625,0.0,1950.3291015625,1895.4371337890625,0.0,2128.8515625,1.0,1.0,0.0,3.0,1.0,0.0
12214440,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.5746235847473145,0.4537475407123565,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7549752593040466,0.2155982106924057,0.2055101841688156,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8107868432998657,0.266351580619812,0.1874783337116241,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7195303440093994,0.184468388557434,0.1762766540050506,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7029151916503906,0.1717358827590942,0.7802306413650513,284.9665832519531,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5199890136719,284.9660339355469,1.0,0.4224301278591156,1.0,1.0,0.0,1.0,-2.164533853530884,2.164530038833618,3.77259880224301e-06,1.6728711128234863,0.9999725222587584,0.9999725222587584,0.0,92.15872955322266,109.0,26022.255859375,0.0,918.5171508789062,1.0,282.1587219238281,283.8912353515625,291.3588562011719,293.1248474121094,293.1499938964844,293.1499938964844,281.8500061035156,29113.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618536949157715,1.0,0.0,0.0,3.593937397003174,3.5939595699310303,8.618551987638057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.03759765625,0.0,1950.3291015625,1895.4371337890625,0.0,2128.8515625,1.0,1.0,0.0,3.0,1.0,0.0
12214500,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9990000128746032,0.5753508806228638,0.4584258496761322,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.7544657588005066,0.2173034697771072,0.2071975171566009,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8088980913162231,0.2671191394329071,0.1880756616592407,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7189780473709106,0.185854285955429,0.1776631027460098,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7017747759819031,0.1726391762495041,0.7846624851226807,284.81549072265625,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.50665283203125,284.8016052246094,1.0,0.425732284784317,1.0,1.0,0.0,1.0,-2.1798856258392334,2.179881811141968,3.826003194262739e-06,1.6848105192184448,0.9976478219032288,0.9976478219032288,0.0,93.86066436767578,109.0,26755.658203125,0.0,939.66845703125,1.0,281.9028015136719,283.7027893066406,291.3895568847656,293.2503967285156,293.1499938964844,293.1499938964844,281.8500061035156,29168.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772273063659668,1.0,0.0,0.0,3.593581438064575,3.5936038494110107,8.616844979769667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.62841796875,0.0,1950.3634033203125,1895.4371337890625,0.0,2221.0498046875,1.0,1.0,0.0,3.0,1.0,0.0
12214560,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.9990000128746032,0.5757697224617004,0.4632308781147003,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7538037896156311,0.218942180275917,0.2088027596473693,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8068219423294067,0.2678037583827972,0.1885936558246612,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.7182724475860596,0.1871747970581054,0.1789719760417938,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.7004625797271729,0.1734732985496521,0.7887054085731506,284.7627258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.4885559082031,284.7622375488281,1.0,0.4289726614952087,1.0,1.0,0.0,1.0,-2.194636106491089,2.1946322917938232,3.877694325638004e-06,1.696282148361206,0.9958062171936036,0.9958062171936036,0.0,95.59668731689452,112.0,26986.193359375,0.0,960.6182861328124,1.0,281.858642578125,283.6556701660156,291.3634033203125,293.1851501464844,293.1499938964844,293.1499938964844,281.54998779296875,29246.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766874432563782,1.0,0.0,0.0,3.593078851699829,3.593101024627685,8.614434818809968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.1826171875,0.0,1950.411865234375,1895.4371337890625,0.0,2260.4501953125,1.0,1.0,0.0,3.0,1.0,0.0
12214620,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.9990000128746032,0.576054036617279,0.4726144671440124,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.7525888681411743,0.2221664935350418,0.2119717001914978,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8027808666229248,0.2691165208816528,0.1896042376756668,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.7169303297996521,0.1897504031658172,0.1815337836742401,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.6979361176490784,0.1750831305980682,0.7965245842933655,284.5592956542969,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4512634277344,284.55877685546875,1.0,0.4353001117706299,1.0,1.0,0.0,1.0,-2.223397016525269,2.223392963409424,3.979527264164062e-06,1.7186359167099,0.9889268279075624,0.9889268279075624,0.0,99.03425598144533,100.0,27948.53515625,0.0,1002.3916625976562,1.0,281.5587158203125,283.42059326171875,291.3751220703125,293.2530822753906,293.1499938964844,293.1499938964844,281.25,29483.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902259230613708,1.0,0.0,0.0,3.5915446281433105,3.591567039489746,8.607079848843568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.732421875,0.0,1950.558837890625,1895.4371337890625,0.0,2382.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
12214680,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.9990000128746032,0.576054036617279,0.4726144671440124,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.7525888681411743,0.2221664935350418,0.2119717001914978,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8027808666229248,0.2691165208816528,0.1896042376756668,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.7169303297996521,0.1897504031658172,0.1815337836742401,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.6979361176490784,0.1750831305980682,0.7965245842933655,284.5592956542969,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4512634277344,284.55877685546875,1.0,0.4353001117706299,1.0,1.0,0.0,1.0,-2.223397016525269,2.223392963409424,3.979527264164062e-06,1.7186359167099,0.9889268279075624,0.9889268279075624,0.0,99.03425598144533,100.0,27948.53515625,0.0,1002.3916625976562,1.0,281.5587158203125,283.42059326171875,291.3751220703125,293.2530822753906,293.1499938964844,293.1499938964844,281.25,29483.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902259230613708,1.0,0.0,0.0,3.5915446281433105,3.591567039489746,8.607079848843568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.732421875,0.0,1950.558837890625,1895.4371337890625,0.0,2382.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
12214740,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514709472656,0.9990000128746032,0.5770812034606934,0.4695227444171905,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521728515625,0.757561981678009,0.2252791076898574,0.2148991078138351,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519592285156,0.805770218372345,0.2702954113483429,0.1904219388961792,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524169921875,0.7213117480278015,0.1922025382518768,0.1838427037000656,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.7016323208808899,0.1765840500593185,0.8031949996948242,284.3517761230469,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4237976074219,284.3503112792969,1.0,0.4358527064323425,1.0,1.0,0.0,1.0,-2.2349867820739746,2.23498272895813,4.021329004899599e-06,1.727858066558838,0.9792592525482178,0.9792592525482178,0.0,98.51925659179688,88.0,28791.953125,0.0,1012.255859375,1.0,281.2587585449219,283.1788635253906,291.3896484375,293.3214111328125,293.1499938964844,293.1499938964844,280.95001220703125,29840.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031030297279358,1.0,0.0,0.0,3.5892248153686523,3.589247226715088,8.595965255153715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.71923828125,0.0,1950.7794189453125,1895.4371337890625,0.0,2499.82958984375,1.0,1.0,0.0,3.0,1.0,0.0
12214800,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514709472656,0.9990000128746032,0.5770812034606934,0.4695227444171905,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521728515625,0.757561981678009,0.2252791076898574,0.2148991078138351,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519592285156,0.805770218372345,0.2702954113483429,0.1904219388961792,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524169921875,0.7213117480278015,0.1922025382518768,0.1838427037000656,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.7016323208808899,0.1765840500593185,0.8031949996948242,284.3517761230469,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4237976074219,284.3503112792969,1.0,0.4358527064323425,1.0,1.0,0.0,1.0,-2.2349867820739746,2.23498272895813,4.021329004899599e-06,1.727858066558838,0.9792592525482178,0.9792592525482178,0.0,98.51925659179688,88.0,28791.953125,0.0,1012.255859375,1.0,281.2587585449219,283.1788635253906,291.3896484375,293.3214111328125,293.1499938964844,293.1499938964844,280.95001220703125,29840.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031030297279358,1.0,0.0,0.0,3.5892248153686523,3.589247226715088,8.595965255153715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.71923828125,0.0,1950.7794189453125,1895.4371337890625,0.0,2499.82958984375,1.0,1.0,0.0,3.0,1.0,0.0
12214860,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14990234375,0.9990000128746032,0.5810649991035461,0.4567514359951019,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.7675284743309021,0.228018581867218,0.2174776345491409,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1505432128906,0.8139133453369141,0.2710955142974853,0.1909739822149276,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.7298807501792908,0.1942634135484695,0.1857877671718597,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513366699219,0.7100293636322021,0.1777274310588836,0.8082734942436218,284.1502990722656,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.41864013671875,284.14813232421875,1.0,0.4323846995830536,1.0,1.0,0.0,1.0,-2.23185396194458,2.231849908828736,4.01029546992504e-06,1.7255336046218872,0.9669912457466124,0.9669912457466124,0.0,94.92542266845705,91.0,29605.84375,0.0,995.381591796875,1.0,280.9587707519531,282.9354248046875,291.4040832519531,293.3874816894531,293.1499938964844,293.1499938964844,280.6499938964844,30337.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151640295982361,1.0,0.0,0.0,3.586004734039306,3.586027145385742,8.580548183090286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.705078125,0.0,1951.081787109375,1895.4371337890625,0.0,2610.82763671875,1.0,1.0,0.0,3.0,1.0,0.0
12214920,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14990234375,0.9990000128746032,0.5810649991035461,0.4567514359951019,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.7675284743309021,0.228018581867218,0.2174776345491409,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1505432128906,0.8139133453369141,0.2710955142974853,0.1909739822149276,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.7298807501792908,0.1942634135484695,0.1857877671718597,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513366699219,0.7100293636322021,0.1777274310588836,0.8082734942436218,284.1502990722656,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.41864013671875,284.14813232421875,1.0,0.4323846995830536,1.0,1.0,0.0,1.0,-2.23185396194458,2.231849908828736,4.01029546992504e-06,1.7255336046218872,0.9669912457466124,0.9669912457466124,0.0,94.92542266845705,91.0,29605.84375,0.0,995.381591796875,1.0,280.9587707519531,282.9354248046875,291.4040832519531,293.3874816894531,293.1499938964844,293.1499938964844,280.6499938964844,30337.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151640295982361,1.0,0.0,0.0,3.586004734039306,3.586027145385742,8.580548183090286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.705078125,0.0,1951.081787109375,1895.4371337890625,0.0,2610.82763671875,1.0,1.0,0.0,3.0,1.0,0.0
12214980,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.9990000128746032,0.5861790776252747,0.4503130614757538,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.7737594842910767,0.2302649766206741,0.2196281105279922,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.81792813539505,0.2714162170886993,0.1912170201539993,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.734896719455719,0.1958063542842865,0.1872822195291519,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.7143307328224182,0.1783826053142547,0.8113603591918945,283.9481811523437,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.4217224121094,283.9465637207031,1.0,0.4314078390598297,1.0,1.0,0.0,1.0,-2.232487916946411,2.2324838638305664,4.012315912405029e-06,1.725880742073059,0.9519996047019958,0.9519996047019958,0.0,93.20779418945312,94.0,30444.232421875,0.0,989.498291015625,1.0,280.6588134765625,282.6932983398437,291.41754150390625,293.4503479003906,293.1499938964844,293.1499938964844,280.3500061035156,31012.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263073563575745,1.0,0.0,0.0,3.581620454788208,3.581642866134644,8.559579214306723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.19677734375,0.0,1951.486572265625,1895.4371337890625,0.0,2714.098388671875,1.0,1.0,0.0,3.0,1.0,0.0
12215040,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.9990000128746032,0.5861790776252747,0.4503130614757538,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.7737594842910767,0.2302649766206741,0.2196281105279922,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.81792813539505,0.2714162170886993,0.1912170201539993,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.734896719455719,0.1958063542842865,0.1872822195291519,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.7143307328224182,0.1783826053142547,0.8113603591918945,283.9481811523437,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.4217224121094,283.9465637207031,1.0,0.4314078390598297,1.0,1.0,0.0,1.0,-2.232487916946411,2.2324838638305664,4.012315912405029e-06,1.725880742073059,0.9519996047019958,0.9519996047019958,0.0,93.20779418945312,94.0,30444.232421875,0.0,989.498291015625,1.0,280.6588134765625,282.6932983398437,291.41754150390625,293.4503479003906,293.1499938964844,293.1499938964844,280.3500061035156,31012.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263073563575745,1.0,0.0,0.0,3.581620454788208,3.581642866134644,8.559579214306723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.19677734375,0.0,1951.486572265625,1895.4371337890625,0.0,2714.098388671875,1.0,1.0,0.0,3.0,1.0,0.0
12215100,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8047180175781,0.9990000128746032,0.588255763053894,0.449181318283081,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80975341796875,0.775598406791687,0.2312790602445602,0.220617413520813,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.80828857421875,0.8186711072921753,0.2714803218841553,0.1912868320941925,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8115234375,0.7362558841705322,0.1964567899703979,0.187930628657341,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8127136230469,0.7152338027954102,0.1785915940999984,0.8124533295631409,283.8068542480469,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.4199523925781,283.7942199707031,1.0,0.4315137863159179,1.0,1.0,0.0,1.0,-2.2344911098480225,2.2344870567321777,4.019445441372227e-06,1.7274104356765747,0.9430358409881592,0.9430358409881592,0.0,92.96398162841795,94.0,31226.642578125,0.0,990.6026000976562,1.0,280.4031982421875,282.5082702636719,291.4529113769531,293.5809326171875,293.1499938964844,293.1499938964844,280.3500061035156,31430.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834333062171936,1.0,0.0,0.0,3.578904867172241,3.5789272785186768,8.546604135517555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.958984375,0.0,1951.7333984375,1895.4371337890625,0.0,2788.818115234375,1.0,1.0,0.0,3.0,1.0,0.0
12215160,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.753662109375,0.9990000128746032,0.5898544788360596,0.4491892457008362,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7542724609375,0.7766560912132263,0.2322029173374176,0.2215092927217483,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.75408935546875,0.8186522126197815,0.2714504599571228,0.1912761479616165,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545166015625,0.7369204163551331,0.1970140486955642,0.1884818822145462,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75469970703125,0.7154139280319214,0.1787054538726806,0.8130961656570435,283.75390625,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.41424560546875,283.7525329589844,1.0,0.4319275021553039,1.0,1.0,0.0,1.0,-2.236992597579956,2.236988544464112,4.028379862575093e-06,1.729333519935608,0.9344756603240968,0.9344756603240968,0.0,93.03895568847656,97.0,31377.330078125,0.0,993.4293212890624,1.0,280.3589172363281,282.4588928222656,291.4345703125,293.5216979980469,293.1499938964844,293.1499938964844,280.04998779296875,31905.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373295068740845,1.0,0.0,0.0,3.5758183002471924,3.575840950012207,8.531869184480456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.794921875,0.0,1952.0101318359373,1895.4371337890625,0.0,2816.77490234375,1.0,1.0,0.0,3.0,1.0,0.0
12215220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56561279296875,0.9990000128746032,0.5919324159622192,0.4515126049518585,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5661926269531,0.7773199677467346,0.2339385896921157,0.2232157737016677,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5660400390625,0.8172411918640137,0.2712961137294769,0.19121715426445,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.56640625,0.7369508743286133,0.1979944109916687,0.1894820630550384,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5665588378906,0.7144144177436829,0.1787804216146469,0.8138121366500854,283.5658569335937,284.95001220703125,297.3143615722656,288.4109802246094,297.3127136230469,297.3956604003906,283.56463623046875,1.0,0.4335016012191772,1.0,1.0,0.0,1.0,-2.2438220977783203,2.243818044662476,4.052858912473312e-06,1.7346020936965942,0.9144592881202698,0.9144592881202698,0.0,93.85921478271484,100.0,32398.470703125,0.0,1003.5272827148438,1.0,280.0584716796875,282.2314758300781,291.45489501953125,293.60321044921875,293.1499938964844,293.1499938964844,279.75,33078.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490832448005676,1.0,0.0,0.0,3.5681862831115723,3.568208932876587,8.495488259541162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.01806640625,0.0,1952.677490234375,1895.4371337890625,0.0,2926.68505859375,1.0,1.0,0.0,3.0,1.0,0.0
12215280,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56561279296875,0.9990000128746032,0.5919324159622192,0.4515126049518585,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5661926269531,0.7773199677467346,0.2339385896921157,0.2232157737016677,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5660400390625,0.8172411918640137,0.2712961137294769,0.19121715426445,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.56640625,0.7369508743286133,0.1979944109916687,0.1894820630550384,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5665588378906,0.7144144177436829,0.1787804216146469,0.8138121366500854,283.5658569335937,284.95001220703125,297.3143615722656,288.4109802246094,297.3127136230469,297.3956604003906,283.56463623046875,1.0,0.4335016012191772,1.0,1.0,0.0,1.0,-2.2438220977783203,2.243818044662476,4.052858912473312e-06,1.7346020936965942,0.9144592881202698,0.9144592881202698,0.0,93.85921478271484,100.0,32398.470703125,0.0,1003.5272827148438,1.0,280.0584716796875,282.2314758300781,291.45489501953125,293.60321044921875,293.1499938964844,293.1499938964844,279.75,33078.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490832448005676,1.0,0.0,0.0,3.5681862831115723,3.568208932876587,8.495488259541162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.01806640625,0.0,1952.677490234375,1895.4371337890625,0.0,2926.68505859375,1.0,1.0,0.0,3.0,1.0,0.0
12215340,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3841247558594,0.9990000128746032,0.592478334903717,0.4555526971817016,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851318359375,0.7765989303588867,0.2353104799985885,0.224598616361618,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3848571777344,0.8147602677345276,0.271018385887146,0.1910919845104217,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3855285644531,0.7358198165893555,0.1986929774284362,0.1902319341897964,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3858337402344,0.7122929692268372,0.178668275475502,0.8137584328651428,283.3845520019531,284.95001220703125,297.3716125488281,288.4253845214844,297.3699951171875,297.3716125488281,283.3821716308594,1.0,0.4354741871356964,1.0,1.0,0.0,1.0,-2.251021146774292,2.251017093658448,4.078772690263577e-06,1.740170121192932,0.89466792345047,0.89466792345047,0.0,95.15750122070312,100.0,33398.1796875,0.0,1015.8939819335938,1.0,279.763916015625,282.0108642578125,291.4810485839844,293.69903564453125,293.1499938964844,293.1499938964844,279.75,34413.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610299825668335,1.0,0.0,0.0,3.559479236602783,3.559502124786377,8.454077828901063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.037109375,0.0,1953.409423828125,1895.4371337890625,0.0,3038.66552734375,1.0,1.0,0.0,3.0,1.0,0.0
12215400,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3801574707031,0.9990000128746032,0.5925004482269287,0.4562627971172333,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3806457519531,0.7764049768447876,0.2355074733495712,0.2247832268476486,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3805236816406,0.814315676689148,0.2709841430187225,0.191063791513443,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.380859375,0.7355777025222778,0.1987912207841873,0.1903259456157684,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3810119628906,0.7118988633155823,0.1786483079195022,0.8136835694313049,283.3803405761719,284.95001220703125,297.3797607421875,288.42742919921875,297.3781433105469,297.3679504394531,283.3793029785156,1.0,0.4357890486717224,1.0,1.0,0.0013028719695284,1.0,-2.252084732055664,2.25208067893982,4.088774858246325e-06,1.740991473197937,0.8919989466667175,0.8919989466667175,0.0,95.38076782226562,103.0,33427.40625,0.0,1017.847900390625,1.0,279.759521484375,282.0068054199219,291.4740295410156,293.6844177246094,293.1499938964844,293.1499938964844,280.04998779296875,34616.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614020347595215,1.0,0.0,0.0,3.558157444000244,3.558180332183838,8.447799473287887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.25537109375,0.0,1953.517822265625,1895.4371337890625,0.0,3042.155029296875,1.0,1.0,0.0,3.0,1.0,0.0
12215460,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63525390625,0.9990000128746032,0.5943024754524231,0.4629759788513183,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.63214111328125,0.7748909592628479,0.2378701120615005,0.2267811745405197,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.63287353515625,0.8108852505683899,0.271755576133728,0.1913622617721557,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.63104248046875,0.733671247959137,0.2002408355474472,0.1915109902620315,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302185058594,0.7087192535400391,0.1790989190340042,0.8149272203445435,283.63385009765625,284.95001220703125,297.44451904296875,288.4433898925781,297.4158020019531,297.3553466796875,283.6427001953125,1.0,0.4385643005371094,1.0,1.0,0.4000000059604645,1.0,-2.2658135890960693,1.5417405366897583,0.7240729331970215,1.0301257371902466,0.8762373924255371,0.8762373924255371,0.0,97.2798080444336,106.0,33352.31640625,0.0,1037.012451171875,1.0,280.0414123535156,282.2768249511719,291.3921813964844,293.5060119628906,293.1499938964844,293.1499938964844,280.3500061035156,35938.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461174368858337,1.0,0.0,0.0,3.5495049953460693,3.549528121948242,8.406764777646458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.55712890625,0.0,1954.1845703125,1895.4371337890625,0.0,2898.920166015625,1.0,1.0,0.0,3.0,1.0,0.0
12215520,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63525390625,0.9990000128746032,0.5943024754524231,0.4629759788513183,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.63214111328125,0.7748909592628479,0.2378701120615005,0.2267811745405197,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.63287353515625,0.8108852505683899,0.271755576133728,0.1913622617721557,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.63104248046875,0.733671247959137,0.2002408355474472,0.1915109902620315,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302185058594,0.7087192535400391,0.1790989190340042,0.8149272203445435,283.63385009765625,284.95001220703125,297.44451904296875,288.4433898925781,297.4158020019531,297.3553466796875,283.6427001953125,1.0,0.4385643005371094,1.0,1.0,0.4000000059604645,1.0,-2.2658135890960693,1.5417405366897583,0.7240729331970215,1.0301257371902466,0.8762373924255371,0.8762373924255371,0.0,97.2798080444336,106.0,33352.31640625,0.0,1037.012451171875,1.0,280.0414123535156,282.2768249511719,291.3921813964844,293.5060119628906,293.1499938964844,293.1499938964844,280.3500061035156,35938.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461174368858337,1.0,0.0,0.0,3.5495049953460693,3.549528121948242,8.406764777646458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.55712890625,0.0,1954.1845703125,1895.4371337890625,0.0,2898.920166015625,1.0,1.0,0.0,3.0,1.0,0.0
12215580,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442138671875,0.9990000128746032,0.5987148284912109,0.4668914675712585,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94207763671875,0.776296079158783,0.2414163053035736,0.2299244850873947,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94256591796875,0.8105164170265198,0.2739514410495758,0.1927127987146377,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.7343147993087769,0.2027233093976974,0.1936798691749572,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9406433105469,0.7083562612533569,0.1805533170700073,0.8206160068511963,283.9432373046875,284.95001220703125,297.509033203125,288.4590148925781,297.4327392578125,297.3675537109375,283.9490966796875,1.0,0.4420569837093353,1.0,1.0,0.800000011920929,1.0,-2.2853434085845947,1.0613712072372437,1.2239723205566406,0.5461961030960083,0.8652104139328003,0.8652104139328003,0.0,98.80632781982422,109.0,33298.8203125,0.0,1062.40283203125,1.0,280.3407897949219,282.5897521972656,291.4158020019531,293.5079345703125,293.1499938964844,293.1499938964844,280.6499938964844,36637.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335879445075989,1.0,0.0,0.0,3.5276408195495605,3.5276639461517334,8.303516096930252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.52587890625,0.0,1929.61669921875,1895.4371337890625,0.0,2781.870361328125,0.9952715039253236,1.0,0.0,3.0,1.0,0.0
12215640,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442138671875,0.9990000128746032,0.5987148284912109,0.4668914675712585,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94207763671875,0.776296079158783,0.2414163053035736,0.2299244850873947,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94256591796875,0.8105164170265198,0.2739514410495758,0.1927127987146377,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.7343147993087769,0.2027233093976974,0.1936798691749572,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9406433105469,0.7083562612533569,0.1805533170700073,0.8206160068511963,283.9432373046875,284.95001220703125,297.509033203125,288.4590148925781,297.4327392578125,297.3675537109375,283.9490966796875,1.0,0.4420569837093353,1.0,1.0,0.800000011920929,1.0,-2.2853434085845947,1.0613712072372437,1.2239723205566406,0.5461961030960083,0.8652104139328003,0.8652104139328003,0.0,98.80632781982422,109.0,33298.8203125,0.0,1062.40283203125,1.0,280.3407897949219,282.5897521972656,291.4158020019531,293.5079345703125,293.1499938964844,293.1499938964844,280.6499938964844,36637.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335879445075989,1.0,0.0,0.0,3.5276408195495605,3.5276639461517334,8.303516096930252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.52587890625,0.0,1929.61669921875,1895.4371337890625,0.0,2781.870361328125,0.9952715039253236,1.0,0.0,3.0,1.0,0.0
12215700,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.9990000128746032,0.6014805436134338,0.4683839678764343,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1101379394531,0.7775405645370483,0.2434026598930359,0.2317500114440918,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114501953125,0.8108837604522705,0.2752769887447357,0.1935964822769165,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10797119140625,0.7351272702217102,0.204162910580635,0.1949955821037292,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10626220703125,0.7087615132331848,0.1814872920513153,0.8245875239372253,284.1133117675781,284.95001220703125,297.5411071777344,288.4666748046875,297.451416015625,297.37799072265625,284.1287536621094,1.0,0.4440877735614776,1.0,1.0,1.0,1.0,-2.2967398166656494,1.0420901775360107,1.2546495199203491,0.5243880152702332,0.8612688183784485,0.8612688183784485,0.0,99.5539779663086,109.0,32682.935546875,0.0,1077.411376953125,1.0,280.5950927734375,282.795654296875,291.40777587890625,293.4198913574219,293.1499938964844,293.1499938964844,280.6499938964844,36799.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270063996315002,1.0,0.0,0.0,3.512322187423706,3.5123450756073,8.231556876125978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.0849609375,0.0,1909.3275146484373,1895.4371337890625,0.0,2720.595947265625,0.9917183518409728,1.0,0.0,3.0,1.0,0.0
