time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215760,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19732666015625,0.9990000128746032,0.6044901609420776,0.469841331243515,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.7789481282234192,0.2454950809478759,0.2337103635072708,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1960144042969,0.8114170432090759,0.276713103055954,0.1945902407169342,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19500732421875,0.7360935807228088,0.2057003825902938,0.1964345723390579,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944885253906,0.7093571424484253,0.1825252175331115,0.8291559815406799,284.1965637207031,284.95001220703125,297.57305908203125,288.4742431640625,297.47235107421875,297.3904113769531,284.20135498046875,1.0,0.4462909996509552,0.9184030890464784,0.9184030890464784,1.0,1.0,-2.309253454208374,1.0439927577972412,1.2652608156204224,0.5234897136688232,0.8571342825889587,0.8571342825889587,0.0,100.332763671875,112.0,32749.41796875,0.0,1093.9326171875,1.0,280.6405029296875,282.8725891113281,291.44891357421875,293.5155029296875,293.1499938964844,293.1499938964844,280.95001220703125,36892.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258712291717529,1.0,0.0,0.0,3.496814489364624,3.4968373775482178,8.159029221133096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.263671875,0.0,1888.251220703125,1895.4371337890625,0.0,2710.045166015625,0.9879569411277772,1.0,0.0,3.0,1.0,0.0
12215820,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457702636719,0.9990000128746032,0.6107329726219177,0.4733020663261413,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4440612792969,0.7815881967544556,0.2498340010643005,0.2377800941467285,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444274902344,0.8122929334640503,0.2797355651855469,0.1966752856969833,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.737899899482727,0.2089118212461471,0.1994516551494598,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.7104631066322327,0.1847552061080932,0.8390570282936096,284.4449768066406,284.95001220703125,297.6365661621094,288.4891052246094,297.51226806640625,297.4142150878906,284.44989013671875,1.0,0.4511204659938812,0.7552092671394348,0.7552092671394348,1.0,1.0,-2.3363194465637207,1.036118507385254,1.3002008199691772,0.5095855593681335,0.8523122668266296,0.8523122668266296,0.0,102.11418151855467,115.0,32196.4765625,0.0,1130.63525390625,1.0,280.9402160644531,283.1529235839844,291.467041015625,293.5024108886719,293.1499938964844,293.1499938964844,281.25,36849.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186713457107544,1.0,0.0,0.0,3.467425584793091,3.467448234558105,8.022461202017439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.83056640625,0.0,1846.643798828125,1895.4371337890625,0.0,2643.2646484375,0.9806626439094543,1.0,0.0,3.0,1.0,0.0
12215880,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457702636719,0.9990000128746032,0.6107329726219177,0.4733020663261413,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4440612792969,0.7815881967544556,0.2498340010643005,0.2377800941467285,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444274902344,0.8122929334640503,0.2797355651855469,0.1966752856969833,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.737899899482727,0.2089118212461471,0.1994516551494598,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.7104631066322327,0.1847552061080932,0.8390570282936096,284.4449768066406,284.95001220703125,297.6365661621094,288.4891052246094,297.51226806640625,297.4142150878906,284.44989013671875,1.0,0.4511204659938812,0.7552092671394348,0.7552092671394348,1.0,1.0,-2.3363194465637207,1.036118507385254,1.3002008199691772,0.5095855593681335,0.8523122668266296,0.8523122668266296,0.0,102.11418151855467,115.0,32196.4765625,0.0,1130.63525390625,1.0,280.9402160644531,283.1529235839844,291.467041015625,293.5024108886719,293.1499938964844,293.1499938964844,281.25,36849.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186713457107544,1.0,0.0,0.0,3.467425584793091,3.467448234558105,8.022461202017439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.83056640625,0.0,1846.643798828125,1895.4371337890625,0.0,2643.2646484375,0.9806626439094543,1.0,0.0,3.0,1.0,0.0
12215940,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.9990000128746032,0.6164699196815491,0.4767504036426544,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.7838321328163147,0.2538354396820068,0.2415305823087692,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.8130050897598267,0.2825983762741089,0.1986456960439682,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.7394344210624695,0.2118895947933197,0.2022508680820465,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.7114181518554688,0.1868810057640075,0.8485186100006104,284.68231201171875,284.95001220703125,297.6918334960937,288.5018615722656,297.54052734375,297.4333801269531,284.68865966796875,1.0,0.4557646811008453,0.6118831038475037,0.6118831038475037,1.0,1.0,-2.362060308456421,0.9819116592407228,1.3801485300064087,0.4497065544128418,0.8510863184928894,0.8510863184928894,0.0,103.86121368408205,115.0,31670.099609375,0.0,1166.606201171875,1.0,281.23468017578125,283.4208374023437,291.46990966796875,293.4638671875,293.1499938964844,293.1499938964844,281.25,36632.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109557032585144,1.0,0.0,0.0,3.448324680328369,3.4483468532562256,7.934317522995116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.642578125,0.0,1818.1182861328125,1895.4371337890625,0.0,2571.9970703125,0.9757176041603088,1.0,0.0,3.0,1.0,0.0
12216000,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.9990000128746032,0.6172495484352112,0.4772353768348694,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.784155547618866,0.2543931305408478,0.2420680820941925,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.8131182789802551,0.2829959094524383,0.1989336013793945,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7396582961082458,0.2123044580221176,0.2026533484458923,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.7115652561187744,0.1871804744005203,0.8499019145965576,284.6957702636719,284.95001220703125,297.6994323730469,288.50360107421875,297.5430603027344,297.43536376953125,284.70098876953125,1.0,0.4564363360404968,0.5920153856277466,0.5920153856277466,1.0,1.0,-2.365779399871826,0.9665972590446472,1.3991820812225342,0.4335831701755523,0.8508424162864685,0.8508424162864685,0.0,104.11009979248048,118.0,31717.484375,0.0,1171.8719482421875,1.0,281.23992919921875,283.4326477050781,291.4810485839844,293.4856262207031,293.1499938964844,293.1499938964844,281.54998779296875,36610.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112307190895081,1.0,0.0,0.0,3.4461495876312256,3.446171760559082,7.924311375973048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.34130859375,0.0,1814.91455078125,1895.4371337890625,0.0,2574.53125,0.9751483201980592,1.0,0.0,3.0,1.0,0.0
12216060,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9990000128746032,0.6240137815475464,0.4815962612628937,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7866569757461548,0.2591638267040252,0.2465632259845733,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8139016032218933,0.286476582288742,0.2013529241085052,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7413656711578369,0.2158627659082412,0.206020325422287,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7126654982566833,0.189793974161148,0.8616273403167725,284.9443664550781,284.95001220703125,297.7616882324219,288.5177307128906,297.5782775878906,297.45318603515625,284.948974609375,1.0,0.4621317088603973,0.5927229523658752,0.5927229523658752,1.0,1.0,-2.397453784942627,0.9767140746116638,1.420739769935608,0.4365997016429901,0.8526922464370728,0.8526922464370728,0.0,106.3321533203125,121.0,31305.658203125,0.0,1217.258056640625,1.0,281.5397644042969,283.709228515625,291.4967346191406,293.4744873046875,293.1499938964844,293.1499938964844,281.8500061035156,36256.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040672540664673,1.0,0.0,0.0,3.436960220336914,3.4369823932647705,7.882107411205652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.51025390625,0.0,1798.894775390625,1895.4371337890625,0.0,2508.66943359375,0.9724832773208618,1.0,0.0,3.0,1.0,0.0
12216120,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9990000128746032,0.6240137815475464,0.4815962612628937,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7866569757461548,0.2591638267040252,0.2465632259845733,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8139016032218933,0.286476582288742,0.2013529241085052,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7413656711578369,0.2158627659082412,0.206020325422287,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7126654982566833,0.189793974161148,0.8616273403167725,284.9443664550781,284.95001220703125,297.7616882324219,288.5177307128906,297.5782775878906,297.45318603515625,284.948974609375,1.0,0.4621317088603973,0.5927229523658752,0.5927229523658752,1.0,1.0,-2.397453784942627,0.9767140746116638,1.420739769935608,0.4365997016429901,0.8526922464370728,0.8526922464370728,0.0,106.3321533203125,121.0,31305.658203125,0.0,1217.258056640625,1.0,281.5397644042969,283.709228515625,291.4967346191406,293.4744873046875,293.1499938964844,293.1499938964844,281.8500061035156,36256.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040672540664673,1.0,0.0,0.0,3.436960220336914,3.4369823932647705,7.882107411205652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.51025390625,0.0,1798.894775390625,1895.4371337890625,0.0,2508.66943359375,0.9724832773208618,1.0,0.0,3.0,1.0,0.0
12216180,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.9990000128746032,0.6309959292411804,0.4861997365951538,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7891634702682495,0.2641197144985199,0.2512407004833221,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8147095441818237,0.2901422679424286,0.2039079368114471,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.7430792450904846,0.2195597141981125,0.2095263302326202,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.7138074040412903,0.1925547271966934,0.8740718960762024,285.1892395019531,284.95001220703125,297.8232116699219,288.5315246582031,297.6139831542969,297.4706115722656,285.1934814453125,1.0,0.4681313037872314,0.5934305191040039,0.5934305191040039,1.0,1.0,-2.430833578109741,0.992526352405548,1.4383071660995483,0.4449321031570434,0.8577862977981567,0.8577862977981567,0.0,108.70515441894533,124.0,30950.087890625,0.0,1266.3529052734375,1.0,281.8397521972656,283.9834289550781,291.5145568847656,293.4707336425781,293.1499938964844,293.1499938964844,282.1499938964844,35847.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976922392845154,1.0,0.0,0.0,3.441623449325561,3.441645622253418,7.903510663709312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.4921875,0.0,1801.3126220703125,1895.4371337890625,0.0,2450.3447265625,0.9731802940368652,1.0,0.0,3.0,1.0,0.0
12216240,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.9990000128746032,0.6309959292411804,0.4861997365951538,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7891634702682495,0.2641197144985199,0.2512407004833221,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8147095441818237,0.2901422679424286,0.2039079368114471,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.7430792450904846,0.2195597141981125,0.2095263302326202,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.7138074040412903,0.1925547271966934,0.8740718960762024,285.1892395019531,284.95001220703125,297.8232116699219,288.5315246582031,297.6139831542969,297.4706115722656,285.1934814453125,1.0,0.4681313037872314,0.5934305191040039,0.5934305191040039,1.0,1.0,-2.430833578109741,0.992526352405548,1.4383071660995483,0.4449321031570434,0.8577862977981567,0.8577862977981567,0.0,108.70515441894533,124.0,30950.087890625,0.0,1266.3529052734375,1.0,281.8397521972656,283.9834289550781,291.5145568847656,293.4707336425781,293.1499938964844,293.1499938964844,282.1499938964844,35847.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976922392845154,1.0,0.0,0.0,3.441623449325561,3.441645622253418,7.903510663709312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.4921875,0.0,1801.3126220703125,1895.4371337890625,0.0,2450.3447265625,0.9731802940368652,1.0,0.0,3.0,1.0,0.0
12216300,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.9990000128746032,0.6345325112342834,0.4886325597763061,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.7903631329536438,0.2666456401348114,0.2536183893680572,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.8150654435157776,0.2920175194740295,0.2052085250616073,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7438901662826538,0.2214408218860626,0.2113059759140014,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.7143389582633972,0.1939677447080612,0.8804343342781067,285.3510131835937,284.95001220703125,297.85369873046875,288.5382995605469,297.6314392089844,297.4787902832031,285.3648376464844,1.0,0.4712225496768951,0.5937842726707458,0.5937842726707458,1.0,1.0,-2.4479565620422363,1.0006338357925415,1.4473227262496948,0.449203222990036,0.862011730670929,0.862011730670929,0.0,109.95418548583984,124.0,30466.74609375,0.0,1292.1341552734375,1.0,282.09283447265625,284.18072509765625,291.4961853027344,293.3760070800781,293.1499938964844,293.1499938964844,282.1499938964844,35626.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922991514205933,1.0,0.0,0.0,3.4490644931793213,3.4490866661071777,7.937723580653255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.7138671875,0.0,1809.3680419921875,1895.4371337890625,0.0,2401.237060546875,0.9748169779777528,1.0,0.0,3.0,1.0,0.0
12216360,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.9990000128746032,0.6381911039352417,0.4909802675247192,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.7916855812072754,0.2692418694496155,0.2560814917087555,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8155531883239746,0.2939704060554504,0.206581637263298,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.7448071837425232,0.2233767360448837,0.2131522893905639,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7149785161018372,0.1954332292079925,0.8870857357978821,285.4276428222656,284.95001220703125,297.88397216796875,288.54498291015625,297.6490478515625,297.487548828125,285.4315185546875,1.0,0.4743751287460327,0.5930913686752319,0.5930913686752319,1.0,1.0,-2.4655940532684326,1.008031129837036,1.4575629234313965,0.4526451528072357,0.8660182356834412,0.8660182356834412,0.0,111.20233154296876,127.0,30624.0,0.0,1318.8663330078125,1.0,282.1398010253906,284.2496643066406,291.5318298339844,293.4684753417969,293.1499938964844,293.1499938964844,282.45001220703125,35425.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792099118232727,1.0,0.0,0.0,3.460556030273437,3.460578203201294,7.99070505763666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.9208984375,0.0,1823.2445068359373,1895.4371337890625,0.0,2399.419921875,0.9773999452590942,1.0,0.0,3.0,1.0,0.0
12216420,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713562011719,0.9990000128746032,0.6456531882286072,0.4958503842353821,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.7942607998847961,0.2745382189750671,0.2610800266265869,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.8164713978767395,0.297972559928894,0.2093705832958221,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.7465820908546448,0.227318987250328,0.216891661286354,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7162004113197327,0.1984277665615081,0.900605320930481,285.6708068847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6835327148437,297.5043640136719,285.6748046875,1.0,0.4808159470558166,0.5917055606842041,0.5917055606842041,1.0,1.0,-2.501535415649414,1.0229692459106443,1.47856605052948,0.4595224261283874,0.8775145411491394,0.8775145411491394,0.0,113.79458618164062,130.0,30375.37109375,0.0,1374.5977783203125,1.0,282.44012451171875,284.5135498046875,291.5481872558594,293.468505859375,293.1499938964844,293.1499938964844,282.75,35007.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870651483535767,1.0,0.0,0.0,3.493454694747925,3.4934771060943604,8.14335805898736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.60888671875,0.0,1864.9837646484373,1895.4371337890625,0.0,2353.7998046875,0.985104501247406,1.0,0.0,3.0,1.0,0.0
12216480,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713562011719,0.9990000128746032,0.6456531882286072,0.4958503842353821,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.7942607998847961,0.2745382189750671,0.2610800266265869,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.8164713978767395,0.297972559928894,0.2093705832958221,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.7465820908546448,0.227318987250328,0.216891661286354,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7162004113197327,0.1984277665615081,0.900605320930481,285.6708068847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6835327148437,297.5043640136719,285.6748046875,1.0,0.4808159470558166,0.5917055606842041,0.5917055606842041,1.0,1.0,-2.501535415649414,1.0229692459106443,1.47856605052948,0.4595224261283874,0.8775145411491394,0.8775145411491394,0.0,113.79458618164062,130.0,30375.37109375,0.0,1374.5977783203125,1.0,282.44012451171875,284.5135498046875,291.5481872558594,293.468505859375,293.1499938964844,293.1499938964844,282.75,35007.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870651483535767,1.0,0.0,0.0,3.493454694747925,3.4934771060943604,8.14335805898736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.60888671875,0.0,1864.9837646484373,1895.4371337890625,0.0,2353.7998046875,0.985104501247406,1.0,0.0,3.0,1.0,0.0
12216540,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283752441406,0.9990000128746032,0.6536027789115906,0.500586211681366,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.7970666885375977,0.2800821661949157,0.2662955224514007,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.8176286220550537,0.3022138476371765,0.2123181670904159,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.7485625147819519,0.2314493358135223,0.2207941263914108,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.7176267504692078,0.2015998065471649,0.91484797000885,285.9278564453125,284.95001220703125,298.0030517578125,288.5709533691406,297.7184143066406,297.5223999023437,285.9312438964844,1.0,0.487434983253479,0.5903197526931763,0.5903197526931763,1.0,1.0,-2.538832187652588,1.0384814739227295,1.5003507137298584,0.4666624963283539,0.8925975561141968,0.8925975561141968,0.0,116.42367553710938,133.0,30265.392578125,0.0,1433.6771240234375,1.0,282.74053955078125,284.7796936035156,291.567626953125,293.4795837402344,293.1499938964844,293.1499938964844,283.04998779296875,34602.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832744121551514,1.0,0.0,0.0,3.5399832725524902,3.540006160736084,8.361722052541154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.5087890625,0.0,1927.1148681640625,1895.4371337890625,0.0,2319.58837890625,0.9962350726127625,1.0,0.0,3.0,1.0,0.0
12216600,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283752441406,0.9990000128746032,0.6536027789115906,0.500586211681366,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.7970666885375977,0.2800821661949157,0.2662955224514007,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.8176286220550537,0.3022138476371765,0.2123181670904159,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.7485625147819519,0.2314493358135223,0.2207941263914108,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.7176267504692078,0.2015998065471649,0.91484797000885,285.9278564453125,284.95001220703125,298.0030517578125,288.5709533691406,297.7184143066406,297.5223999023437,285.9312438964844,1.0,0.487434983253479,0.5903197526931763,0.5903197526931763,1.0,1.0,-2.538832187652588,1.0384814739227295,1.5003507137298584,0.4666624963283539,0.8925975561141968,0.8925975561141968,0.0,116.42367553710938,133.0,30265.392578125,0.0,1433.6771240234375,1.0,282.74053955078125,284.7796936035156,291.567626953125,293.4795837402344,293.1499938964844,293.1499938964844,283.04998779296875,34602.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832744121551514,1.0,0.0,0.0,3.5399832725524902,3.540006160736084,8.361722052541154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.5087890625,0.0,1927.1148681640625,1895.4371337890625,0.0,2319.58837890625,0.9962350726127625,1.0,0.0,3.0,1.0,0.0
12216660,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.9990000128746032,0.6620360016822815,0.5051327347755432,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.8001287579536438,0.2858655154705047,0.2717345356941223,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.8190308809280396,0.3066714406013489,0.2154147922992706,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.7507783770561218,0.2357624024152755,0.2248670309782028,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.7192861437797546,0.2049498856067657,0.9298774600028992,286.1903686523437,284.95001220703125,298.06121826171875,288.58349609375,297.75347900390625,297.54150390625,286.1944274902344,1.0,0.4942241609096527,0.5885382294654846,0.5885382294654846,1.0,1.0,-2.577500820159912,1.054175615310669,1.5233252048492432,0.4736747145652771,0.9111933708190918,0.9111933708190918,0.0,119.07437896728516,136.0,30119.087890625,0.0,1496.235107421875,1.0,283.0408935546875,285.0548400878906,291.5850524902344,293.48883056640625,293.1499938964844,293.1499938964844,282.75,33605.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805376052856445,1.0,0.0,0.0,3.5647451877593994,3.564768075942993,8.479110533698986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.08203125,0.0,1952.9600830078125,1895.4371337890625,0.0,2294.968505859375,1.0,1.0,0.0,3.0,1.0,0.0
12216720,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.9990000128746032,0.6620360016822815,0.5051327347755432,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.8001287579536438,0.2858655154705047,0.2717345356941223,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.8190308809280396,0.3066714406013489,0.2154147922992706,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.7507783770561218,0.2357624024152755,0.2248670309782028,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.7192861437797546,0.2049498856067657,0.9298774600028992,286.1903686523437,284.95001220703125,298.06121826171875,288.58349609375,297.75347900390625,297.54150390625,286.1944274902344,1.0,0.4942241609096527,0.5885382294654846,0.5885382294654846,1.0,1.0,-2.577500820159912,1.054175615310669,1.5233252048492432,0.4736747145652771,0.9111933708190918,0.9111933708190918,0.0,119.07437896728516,136.0,30119.087890625,0.0,1496.235107421875,1.0,283.0408935546875,285.0548400878906,291.5850524902344,293.48883056640625,293.1499938964844,293.1499938964844,282.75,33605.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805376052856445,1.0,0.0,0.0,3.5647451877593994,3.564768075942993,8.479110533698986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.08203125,0.0,1952.9600830078125,1895.4371337890625,0.0,2294.968505859375,1.0,1.0,0.0,3.0,1.0,0.0
12216780,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9990000128746032,0.6676661372184753,0.5112883448600769,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8017420172691345,0.2906370460987091,0.2766671776771545,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.8189792037010193,0.3098192811012268,0.2179961055517196,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.7517191767692566,0.239193856716156,0.2284958511590957,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.7197234034538269,0.2074842005968094,0.9430183172225952,286.0145568847656,284.95001220703125,298.1184387207031,288.59576416015625,297.776123046875,297.54052734375,286.01397705078125,1.0,0.5010104179382324,0.5867566466331482,0.5867566466331482,1.0,1.0,-2.614081382751465,1.0688371658325195,1.5452440977096558,0.4802075624465942,0.9239718317985536,0.9239718317985536,0.0,122.17640686035156,139.0,31133.34375,0.0,1559.6004638671875,1.0,282.7584533691406,284.8447265625,291.703369140625,293.7496032714844,293.1499938964844,293.1499938964844,282.45001220703125,32745.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074887990951538,1.0,0.0,0.0,3.570353031158448,3.570375680923462,8.50580875066953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.6640625,0.0,1952.490478515625,1895.4371337890625,0.0,2540.0869140625,1.0,1.0,0.0,3.0,1.0,0.0
12216840,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9990000128746032,0.6676661372184753,0.5112883448600769,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8017420172691345,0.2906370460987091,0.2766671776771545,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.8189792037010193,0.3098192811012268,0.2179961055517196,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.7517191767692566,0.239193856716156,0.2284958511590957,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.7197234034538269,0.2074842005968094,0.9430183172225952,286.0145568847656,284.95001220703125,298.1184387207031,288.59576416015625,297.776123046875,297.54052734375,286.01397705078125,1.0,0.5010104179382324,0.5867566466331482,0.5867566466331482,1.0,1.0,-2.614081382751465,1.0688371658325195,1.5452440977096558,0.4802075624465942,0.9239718317985536,0.9239718317985536,0.0,122.17640686035156,139.0,31133.34375,0.0,1559.6004638671875,1.0,282.7584533691406,284.8447265625,291.703369140625,293.7496032714844,293.1499938964844,293.1499938964844,282.45001220703125,32745.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074887990951538,1.0,0.0,0.0,3.570353031158448,3.570375680923462,8.50580875066953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.6640625,0.0,1952.490478515625,1895.4371337890625,0.0,2540.0869140625,1.0,1.0,0.0,3.0,1.0,0.0
12216900,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.9990000128746032,0.6691584587097168,0.5155535936355591,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.8014354705810547,0.2925307750701904,0.2786639332771301,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.8178573250770569,0.3108044266700744,0.2188601791858673,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.7511833310127258,0.24046391248703,0.2298916429281234,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.7189362645149231,0.2082938402891159,0.9476059675216676,285.859375,284.95001220703125,298.14666748046875,288.601806640625,297.7820129394531,297.5311584472656,285.84832763671875,1.0,0.5042604207992554,0.58586585521698,0.58586585521698,1.0,1.0,-2.6298365592956543,1.0750001668930054,1.554836392402649,0.4828734695911407,0.9285501837730408,0.9285501837730408,0.0,124.0175323486328,139.0,31887.4375,0.0,1589.6451416015625,1.0,282.5033569335937,284.6575622558594,291.742919921875,293.90509033203125,293.1499938964844,293.1499938964844,282.45001220703125,32426.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234363198280334,1.0,0.0,0.0,3.57243013381958,3.5724527835845947,8.51570803206414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.73095703125,0.0,1952.3094482421875,1895.4371337890625,0.0,2687.43359375,1.0,1.0,0.0,3.0,1.0,0.0
12216960,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.9990000128746032,0.6698959469795227,0.5205221176147461,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8004540801048279,0.2941491901874542,0.2803454399108886,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.8160733580589294,0.3114774823188782,0.219450831413269,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.7500331997871399,0.2414764314889907,0.2310012727975845,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.7175050377845764,0.2088221609592437,0.9507777690887452,285.80584716796875,284.95001220703125,298.1746520996094,288.6077575683594,297.78485107421875,297.5168151855469,285.8049011230469,1.0,0.5073655247688293,0.5848782062530518,0.5848782062530518,1.0,1.0,-2.6436846256256104,1.080190658569336,1.5634938478469849,0.4849944114685058,0.9336620569229126,0.9336620569229126,0.0,126.0234832763672,142.0,32075.318359375,0.0,1618.067626953125,1.0,282.4588317871094,284.60626220703125,291.71142578125,293.84228515625,293.1499938964844,293.1499938964844,282.1499938964844,32148.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322959542274475,1.0,0.0,0.0,3.574234962463379,3.5742576122283936,8.524314694113855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.24951171875,0.0,1952.150634765625,1895.4371337890625,0.0,2769.829345703125,1.0,1.0,0.0,3.0,1.0,0.0
12217020,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.9990000128746032,0.6699753403663635,0.5311166644096375,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.7977551817893982,0.296949028968811,0.2832484543323517,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.8117822408676147,0.3123718202114105,0.220272347331047,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.7470402717590332,0.2430671751499176,0.2327669709920883,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.7137480974197388,0.2093626409769058,0.9545813202857972,285.6153564453125,284.95001220703125,298.2297668457031,288.6195373535156,297.7862548828125,297.48175048828125,285.61456298828125,1.0,0.5131491422653198,0.5829029083251953,0.5829029083251953,1.0,1.0,-2.6675875186920166,1.0888067483901978,1.5787807703018188,0.4882980585098266,0.940937340259552,0.940937340259552,0.0,130.16006469726562,145.0,33119.1640625,0.0,1670.8289794921875,1.0,282.1589050292969,284.3744201660156,291.6937255859375,293.88885498046875,293.1499938964844,293.1499938964844,281.8500061035156,31727.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499912023544312,1.0,0.0,0.0,3.576977729797364,3.577000141143799,8.537402322872367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.83349609375,0.0,1951.9066162109373,1895.4371337890625,0.0,2935.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
12217080,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.9990000128746032,0.6699753403663635,0.5311166644096375,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.7977551817893982,0.296949028968811,0.2832484543323517,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.8117822408676147,0.3123718202114105,0.220272347331047,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.7470402717590332,0.2430671751499176,0.2327669709920883,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.7137480974197388,0.2093626409769058,0.9545813202857972,285.6153564453125,284.95001220703125,298.2297668457031,288.6195373535156,297.7862548828125,297.48175048828125,285.61456298828125,1.0,0.5131491422653198,0.5829029083251953,0.5829029083251953,1.0,1.0,-2.6675875186920166,1.0888067483901978,1.5787807703018188,0.4882980585098266,0.940937340259552,0.940937340259552,0.0,130.16006469726562,145.0,33119.1640625,0.0,1670.8289794921875,1.0,282.1589050292969,284.3744201660156,291.6937255859375,293.88885498046875,293.1499938964844,293.1499938964844,281.8500061035156,31727.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499912023544312,1.0,0.0,0.0,3.576977729797364,3.577000141143799,8.537402322872367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.83349609375,0.0,1951.9066162109373,1895.4371337890625,0.0,2935.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
12217140,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.9990000128746032,0.6686298251152039,0.5419120788574219,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.7946385741233826,0.2993481457233429,0.2857283353805542,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.8070124983787537,0.3128713965415954,0.2207812517881393,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.7436493039131165,0.2442508041858673,0.2341054081916809,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.709253191947937,0.2094111889600753,0.9559385776519777,285.42974853515625,284.95001220703125,298.28375244140625,288.6310729980469,297.7845458984375,297.4423828125,285.4286804199219,1.0,0.5183747410774231,0.5809276103973389,0.5809276103973389,1.0,1.0,-2.687394142150879,1.0955246686935425,1.5918693542480469,0.4906058013439178,0.9458065629005432,0.9458065629005432,0.0,134.29013061523438,133.0,34173.8984375,0.0,1718.421142578125,1.0,281.85888671875,284.1438903808594,291.6871643066406,293.9431457519531,293.1499938964844,293.1499938964844,281.54998779296875,31452.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638875484466553,1.0,0.0,0.0,3.578763961791992,3.578786611557007,8.545931677872431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.30322265625,0.0,1951.74609375,1895.4371337890625,0.0,3065.4697265625,1.0,1.0,0.0,3.0,1.0,0.0
12217200,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.9990000128746032,0.6686298251152039,0.5419120788574219,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.7946385741233826,0.2993481457233429,0.2857283353805542,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.8070124983787537,0.3128713965415954,0.2207812517881393,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.7436493039131165,0.2442508041858673,0.2341054081916809,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.709253191947937,0.2094111889600753,0.9559385776519777,285.42974853515625,284.95001220703125,298.28375244140625,288.6310729980469,297.7845458984375,297.4423828125,285.4286804199219,1.0,0.5183747410774231,0.5809276103973389,0.5809276103973389,1.0,1.0,-2.687394142150879,1.0955246686935425,1.5918693542480469,0.4906058013439178,0.9458065629005432,0.9458065629005432,0.0,134.29013061523438,133.0,34173.8984375,0.0,1718.421142578125,1.0,281.85888671875,284.1438903808594,291.6871643066406,293.9431457519531,293.1499938964844,293.1499938964844,281.54998779296875,31452.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638875484466553,1.0,0.0,0.0,3.578763961791992,3.578786611557007,8.545931677872431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.30322265625,0.0,1951.74609375,1895.4371337890625,0.0,3065.4697265625,1.0,1.0,0.0,3.0,1.0,0.0
12217260,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.9990000128746032,0.6674109101295471,0.5406487584114075,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7971823215484619,0.3014034330844879,0.2877289950847626,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.8078392148017883,0.3130279183387756,0.2209388464689254,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.7450539469718933,0.2450901418924331,0.234961450099945,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.7095270156860352,0.2090801745653152,0.9547746777534484,285.2313842773437,284.95001220703125,298.3365478515625,288.64239501953125,297.7836303710937,297.4056091308594,285.2294006347656,1.0,0.5177372097969055,0.5791528820991516,0.5791528820991516,1.0,1.0,-2.688123941421509,1.0938117504119873,1.594312310218811,0.488999456167221,0.9479617476463318,0.9479617476463318,0.0,133.9223175048828,136.0,35044.671875,0.0,1717.7977294921875,1.0,281.5588684082031,283.9024353027344,291.6885986328125,294.0002136230469,293.1499938964844,293.1499938964844,281.25,31322.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759413957595825,1.0,0.0,0.0,3.5796072483062744,3.57962965965271,8.54995903409872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.01416015625,0.0,1951.6697998046875,1895.4371337890625,0.0,3178.5341796875,1.0,1.0,0.0,3.0,1.0,0.0
12217320,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.9990000128746032,0.6674109101295471,0.5406487584114075,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7971823215484619,0.3014034330844879,0.2877289950847626,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.8078392148017883,0.3130279183387756,0.2209388464689254,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.7450539469718933,0.2450901418924331,0.234961450099945,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.7095270156860352,0.2090801745653152,0.9547746777534484,285.2313842773437,284.95001220703125,298.3365478515625,288.64239501953125,297.7836303710937,297.4056091308594,285.2294006347656,1.0,0.5177372097969055,0.5791528820991516,0.5791528820991516,1.0,1.0,-2.688123941421509,1.0938117504119873,1.594312310218811,0.488999456167221,0.9479617476463318,0.9479617476463318,0.0,133.9223175048828,136.0,35044.671875,0.0,1717.7977294921875,1.0,281.5588684082031,283.9024353027344,291.6885986328125,294.0002136230469,293.1499938964844,293.1499938964844,281.25,31322.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759413957595825,1.0,0.0,0.0,3.5796072483062744,3.57962965965271,8.54995903409872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.01416015625,0.0,1951.6697998046875,1895.4371337890625,0.0,3178.5341796875,1.0,1.0,0.0,3.0,1.0,0.0
12217380,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,0.6670523881912231,0.5420165657997131,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7981855869293213,0.3032376170158386,0.2895161807537079,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8071469068527222,0.3129529356956482,0.2209329903125763,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7451037764549255,0.245709016919136,0.2356057614088058,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7083713412284851,0.2085667997598648,0.952714741230011,285.036865234375,284.95001220703125,298.3881225585937,288.65350341796875,297.7855529785156,297.3746643066406,285.0353088378906,1.0,0.5185791850090027,0.5773782134056091,0.5773782134056091,1.0,1.0,-2.69019627571106,1.092742919921875,1.597453474998474,0.4873129427433014,0.9475212097167968,0.9475212097167968,0.0,134.4269256591797,124.0,36033.7578125,0.0,1723.1619873046875,1.0,281.2588806152344,283.6679992675781,291.6940002441406,294.0618896484375,293.1499938964844,293.1499938964844,280.95001220703125,31328.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867037296295166,1.0,0.0,0.0,3.5795674324035645,3.57958984375,8.549768608645536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.328125,0.0,1951.6734619140625,1895.4371337890625,0.0,3279.367919921875,1.0,1.0,0.0,3.0,1.0,0.0
12217440,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,0.6670523881912231,0.5420165657997131,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7981855869293213,0.3032376170158386,0.2895161807537079,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8071469068527222,0.3129529356956482,0.2209329903125763,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7451037764549255,0.245709016919136,0.2356057614088058,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7083713412284851,0.2085667997598648,0.952714741230011,285.036865234375,284.95001220703125,298.3881225585937,288.65350341796875,297.7855529785156,297.3746643066406,285.0353088378906,1.0,0.5185791850090027,0.5773782134056091,0.5773782134056091,1.0,1.0,-2.69019627571106,1.092742919921875,1.597453474998474,0.4873129427433014,0.9475212097167968,0.9475212097167968,0.0,134.4269256591797,124.0,36033.7578125,0.0,1723.1619873046875,1.0,281.2588806152344,283.6679992675781,291.6940002441406,294.0618896484375,293.1499938964844,293.1499938964844,280.95001220703125,31328.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867037296295166,1.0,0.0,0.0,3.5795674324035645,3.57958984375,8.549768608645536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.328125,0.0,1951.6734619140625,1895.4371337890625,0.0,3279.367919921875,1.0,1.0,0.0,3.0,1.0,0.0
12217500,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.6668429374694824,0.539235532283783,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8003639578819275,0.3040937781333923,0.2903287708759308,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8084633946418762,0.312852680683136,0.2208715826272964,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7465529441833496,0.2459534704685211,0.2358397990465164,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7092784643173218,0.2082569897174835,0.9513148069381714,284.8956604003906,284.95001220703125,298.4134521484375,288.6590270996094,297.7867736816406,297.3602294921875,284.8853454589844,1.0,0.5171090960502625,0.5764908194541931,0.5764908194541931,1.0,1.0,-2.686371088027954,1.0899877548217771,1.5963833332061768,0.4855770766735077,0.9458054304122924,0.9458054304122924,0.0,133.40782165527344,124.0,36892.390625,0.0,1712.8880615234375,1.0,281.00323486328125,283.48681640625,291.724365234375,294.19366455078125,293.1499938964844,293.1499938964844,280.95001220703125,31384.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944491147994995,1.0,0.0,0.0,3.57920241355896,3.5792250633239746,8.548025789423264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.0419921875,0.0,1951.7064208984373,1895.4371337890625,0.0,3351.789306640625,1.0,1.0,0.0,3.0,1.0,0.0
12217560,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9990000128746032,0.6670905351638794,0.5341182947158813,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8036242127418518,0.3048701584339142,0.2910068333148956,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8108027577400208,0.3126596510410309,0.2206988930702209,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7489325404167175,0.2461228519678115,0.235949158668518,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7111070156097412,0.2078841179609298,0.9493938088417052,284.8370056152344,284.95001220703125,298.4384155273437,288.6644897460937,297.78961181640625,297.3486022949219,284.8346252441406,1.0,0.5147622227668762,0.5758814811706543,0.5758814811706543,1.0,1.0,-2.678657531738281,1.0858027935028076,1.5928548574447632,0.4831701815128326,0.9444172382354736,0.9444172382354736,0.0,131.51031494140625,127.0,36927.60546875,0.0,1692.9818115234375,1.0,280.9588928222656,283.42919921875,291.70391845703125,294.1293334960937,293.1499938964844,293.1499938964844,280.6499938964844,31469.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973832726478577,1.0,0.0,0.0,3.5786502361297607,3.5786728858947754,8.545388254788122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.45068359375,0.0,1951.75634765625,1895.4371337890625,0.0,3379.18017578125,1.0,1.0,0.0,3.0,1.0,0.0
