time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217620,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.9990000128746032,0.6679589748382568,0.5307480096817017,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.8066641688346863,0.3063448965549469,0.2923878729343414,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.812068521976471,0.3121665418148041,0.2203584760427475,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.7506927251815796,0.2463829219341278,0.2361859828233719,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.7117065191268921,0.2070918530225753,0.94575834274292,284.63555908203125,284.95001220703125,298.48736572265625,288.67529296875,297.79736328125,297.3295288085937,284.6336364746094,1.0,0.5133033394813538,0.5746628642082214,0.5746628642082214,1.0,1.0,-2.671761035919189,1.081332802772522,1.590428113937378,0.4800527691841125,0.9385867714881896,0.9385867714881896,0.0,130.1953887939453,130.0,37839.56640625,0.0,1677.024658203125,1.0,280.6589050292969,283.19091796875,291.7119445800781,294.1920166015625,293.1499938964844,293.1499938964844,280.3500061035156,31761.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907429039478302,1.0,0.0,0.0,3.576751470565796,3.5767738819122314,8.536322297914012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.74658203125,0.0,1951.9268798828125,1895.4371337890625,0.0,3472.72900390625,1.0,1.0,0.0,3.0,1.0,0.0
12217680,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.9990000128746032,0.6679589748382568,0.5307480096817017,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.8066641688346863,0.3063448965549469,0.2923878729343414,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.812068521976471,0.3121665418148041,0.2203584760427475,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.7506927251815796,0.2463829219341278,0.2361859828233719,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.7117065191268921,0.2070918530225753,0.94575834274292,284.63555908203125,284.95001220703125,298.48736572265625,288.67529296875,297.79736328125,297.3295288085937,284.6336364746094,1.0,0.5133033394813538,0.5746628642082214,0.5746628642082214,1.0,1.0,-2.671761035919189,1.081332802772522,1.590428113937378,0.4800527691841125,0.9385867714881896,0.9385867714881896,0.0,130.1953887939453,130.0,37839.56640625,0.0,1677.024658203125,1.0,280.6589050292969,283.19091796875,291.7119445800781,294.1920166015625,293.1499938964844,293.1499938964844,280.3500061035156,31761.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907429039478302,1.0,0.0,0.0,3.576751470565796,3.5767738819122314,8.536322297914012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.74658203125,0.0,1951.9268798828125,1895.4371337890625,0.0,3472.72900390625,1.0,1.0,0.0,3.0,1.0,0.0
12217740,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384155273437,0.9990000128746032,0.6675499677658081,0.5315632820129395,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43896484375,0.8074509501457214,0.3076744973659515,0.2936851382255554,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.8111474514007568,0.3114925324916839,0.2199289351701736,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43927001953125,0.7504797577857971,0.2464977800846099,0.2363396883010864,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.7103435397148132,0.2061823159456253,0.9418766498565674,284.438720703125,284.95001220703125,298.5349426269531,288.6859436035156,297.8012390136719,297.304931640625,284.4369506835937,1.0,0.5131759643554688,0.5734441876411438,0.5734441876411438,1.0,1.0,-2.6693005561828613,1.0788246393203735,1.5904759168624878,0.47802734375,0.93016916513443,0.93016916513443,0.0,130.36253356933594,133.0,38790.71875,0.0,1674.248046875,1.0,280.3589172363281,282.9564208984375,291.7217102050781,294.2590637207031,293.1499938964844,293.1499938964844,280.04998779296875,32213.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172569513320924,1.0,0.0,0.0,3.573812246322632,3.5738348960876465,8.522299026481051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.91455078125,0.0,1952.1878662109373,1895.4371337890625,0.0,3563.82275390625,1.0,1.0,0.0,3.0,1.0,0.0
12217800,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384155273437,0.9990000128746032,0.6675499677658081,0.5315632820129395,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43896484375,0.8074509501457214,0.3076744973659515,0.2936851382255554,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.8111474514007568,0.3114925324916839,0.2199289351701736,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43927001953125,0.7504797577857971,0.2464977800846099,0.2363396883010864,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.7103435397148132,0.2061823159456253,0.9418766498565674,284.438720703125,284.95001220703125,298.5349426269531,288.6859436035156,297.8012390136719,297.304931640625,284.4369506835937,1.0,0.5131759643554688,0.5734441876411438,0.5734441876411438,1.0,1.0,-2.6693005561828613,1.0788246393203735,1.5904759168624878,0.47802734375,0.93016916513443,0.93016916513443,0.0,130.36253356933594,133.0,38790.71875,0.0,1674.248046875,1.0,280.3589172363281,282.9564208984375,291.7217102050781,294.2590637207031,293.1499938964844,293.1499938964844,280.04998779296875,32213.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172569513320924,1.0,0.0,0.0,3.573812246322632,3.5738348960876465,8.522299026481051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.91455078125,0.0,1952.1878662109373,1895.4371337890625,0.0,3563.82275390625,1.0,1.0,0.0,3.0,1.0,0.0
12217860,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447509765625,0.9990000128746032,0.665600597858429,0.5350784659385681,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.8067646622657776,0.3088637292385101,0.2948821187019348,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452392578125,0.8087549805641174,0.3106536865234375,0.2194065302610397,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455444335937,0.7489525079727173,0.2464725375175476,0.2363930493593216,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2458190917969,0.7075987458229065,0.2051483541727066,0.9375976920127868,284.2450256347656,284.95001220703125,298.5810546875,288.6965026855469,297.8017272949219,297.2754821777344,284.2434387207031,1.0,0.513958215713501,0.5724297165870667,0.5724297165870667,1.0,1.0,-2.6692557334899902,1.0776171684265137,1.591638445854187,0.4767759442329407,0.9191893935203552,0.9191893935203552,0.0,131.46974182128906,136.0,39767.86328125,0.0,1679.2275390625,1.0,280.0589294433594,282.72467041015625,291.7324523925781,294.3291931152344,293.1499938964844,293.1499938964844,279.75,32852.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271112084388732,1.0,0.0,0.0,3.569658041000366,3.569680690765381,8.502497053086699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.63623046875,0.0,1952.55078125,1895.4371337890625,0.0,3654.634033203125,1.0,1.0,0.0,3.0,1.0,0.0
12217920,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447509765625,0.9990000128746032,0.665600597858429,0.5350784659385681,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.8067646622657776,0.3088637292385101,0.2948821187019348,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452392578125,0.8087549805641174,0.3106536865234375,0.2194065302610397,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455444335937,0.7489525079727173,0.2464725375175476,0.2363930493593216,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2458190917969,0.7075987458229065,0.2051483541727066,0.9375976920127868,284.2450256347656,284.95001220703125,298.5810546875,288.6965026855469,297.8017272949219,297.2754821777344,284.2434387207031,1.0,0.513958215713501,0.5724297165870667,0.5724297165870667,1.0,1.0,-2.6692557334899902,1.0776171684265137,1.591638445854187,0.4767759442329407,0.9191893935203552,0.9191893935203552,0.0,131.46974182128906,136.0,39767.86328125,0.0,1679.2275390625,1.0,280.0589294433594,282.72467041015625,291.7324523925781,294.3291931152344,293.1499938964844,293.1499938964844,279.75,32852.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271112084388732,1.0,0.0,0.0,3.569658041000366,3.569680690765381,8.502497053086699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.63623046875,0.0,1952.55078125,1895.4371337890625,0.0,3654.634033203125,1.0,1.0,0.0,3.0,1.0,0.0
12217980,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.9990000128746032,0.6618245244026184,0.540432333946228,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0554504394531,0.8050516247749329,0.3099254071712494,0.2959786653518677,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0554504394531,0.8052881360054016,0.309669554233551,0.2187967449426651,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556945800781,0.7465358376502991,0.2463198453187942,0.2363461405038833,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05596923828125,0.703899085521698,0.2040288001298904,0.9329766631126404,284.05523681640625,284.95001220703125,298.62567138671875,288.7069702148437,297.801025390625,297.2451171875,284.0538635253906,1.0,0.5153376460075378,0.5714152455329895,0.5714152455329895,1.0,1.0,-2.670663833618164,1.0770578384399414,1.5936059951782229,0.4758544862270355,0.9057058095932008,0.9057058095932008,0.0,133.22360229492188,124.0,40855.7734375,0.0,1689.249267578125,1.0,279.7590026855469,282.5015563964844,291.7445678710937,294.4061584472656,293.1499938964844,293.1499938964844,279.45001220703125,33713.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372187256813048,1.0,0.0,0.0,3.56404709815979,3.5640697479248047,8.475789172734949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0771484375,0.0,1953.0294189453125,1895.4371337890625,0.0,3747.125244140625,1.0,1.0,0.0,3.0,1.0,0.0
12218040,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.9990000128746032,0.6618245244026184,0.540432333946228,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0554504394531,0.8050516247749329,0.3099254071712494,0.2959786653518677,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0554504394531,0.8052881360054016,0.309669554233551,0.2187967449426651,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556945800781,0.7465358376502991,0.2463198453187942,0.2363461405038833,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05596923828125,0.703899085521698,0.2040288001298904,0.9329766631126404,284.05523681640625,284.95001220703125,298.62567138671875,288.7069702148437,297.801025390625,297.2451171875,284.0538635253906,1.0,0.5153376460075378,0.5714152455329895,0.5714152455329895,1.0,1.0,-2.670663833618164,1.0770578384399414,1.5936059951782229,0.4758544862270355,0.9057058095932008,0.9057058095932008,0.0,133.22360229492188,124.0,40855.7734375,0.0,1689.249267578125,1.0,279.7590026855469,282.5015563964844,291.7445678710937,294.4061584472656,293.1499938964844,293.1499938964844,279.45001220703125,33713.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372187256813048,1.0,0.0,0.0,3.56404709815979,3.5640697479248047,8.475789172734949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0771484375,0.0,1953.0294189453125,1895.4371337890625,0.0,3747.125244140625,1.0,1.0,0.0,3.0,1.0,0.0
12218100,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136047363281,0.9990000128746032,0.6595708727836609,0.5390289425849915,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.8062102198600769,0.3104140758514404,0.2964570224285126,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91680908203125,0.8055545091629028,0.3091330528259277,0.21843983232975,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185791015625,0.7470526099205017,0.2461992651224136,0.2362467944622039,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.7038548588752747,0.20344178378582,0.93038809299469,283.91534423828125,284.95001220703125,298.6473999023437,288.712158203125,297.8019714355469,297.2327575683594,283.90484619140625,1.0,0.5140090584754944,0.5709079504013062,0.5709079504013062,1.0,1.0,-2.6659085750579834,1.074313044548035,1.5915955305099487,0.4743358492851257,0.8974702954292297,0.8974702954292297,0.0,132.61526489257812,124.0,41789.12890625,0.0,1679.611328125,1.0,279.5036926269531,282.3287658691406,291.77471923828125,294.5443725585937,293.1499938964844,293.1499938964844,279.45001220703125,34250.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944702923297882,1.0,0.0,0.0,3.560543775558472,3.560566663742065,8.459134619442921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.35595703125,0.0,1953.3216552734373,1895.4371337890625,0.0,3815.118896484375,1.0,1.0,0.0,3.0,1.0,0.0
12218160,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85601806640625,0.9990000128746032,0.6577613353729248,0.535086452960968,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.856689453125,0.8085227012634277,0.3108294904232025,0.296806663274765,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.856689453125,0.8069855570793152,0.3085151314735412,0.2179788202047348,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570861816406,0.748583197593689,0.2460132539272308,0.2360315471887588,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85748291015625,0.7048541307449341,0.2027945667505264,0.9273067712783812,283.8563842773437,284.95001220703125,298.6687316894531,288.71734619140625,297.8040771484375,297.2227783203125,283.85400390625,1.0,0.5117312669754028,0.5703368782997131,0.5703368782997131,1.0,1.0,-2.6570818424224854,1.0696951150894165,1.5873866081237793,0.4717444479465484,0.8895419836044312,0.8895419836044312,0.0,131.05393981933594,112.0,41830.890625,0.0,1659.8568115234375,1.0,279.4589538574219,282.27392578125,291.7565002441406,294.4833374023437,293.1499938964844,293.1499938964844,279.75,34862.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477092027664183,1.0,0.0,0.0,3.5565505027771,3.5565733909606934,8.440171086476767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.2421875,0.0,1953.6485595703125,1895.4371337890625,0.0,3842.30126953125,1.0,1.0,0.0,3.0,1.0,0.0
12218220,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.9990000128746032,0.659432590007782,0.5200405716896057,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135803222656,0.8171083927154541,0.3126757442951202,0.2980325520038605,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135803222656,0.8140233755111694,0.3084683120250702,0.2175275534391403,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.013427734375,0.7554628849029541,0.2464669793844223,0.2360038310289383,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.01324462890625,0.710674524307251,0.2022235542535781,0.9227177500724792,284.013671875,284.95001220703125,298.710205078125,288.7276916503906,297.8187866210937,297.22149658203125,284.0142517089844,1.0,0.5049890875816345,0.5691946744918823,0.5691946744918823,1.0,1.0,-2.6343882083892822,1.0582195520401,1.576168656349182,0.4653369188308716,0.8783263564109802,0.8783263564109802,0.0,125.55956268310548,115.0,40516.47265625,0.0,1602.9693603515625,1.0,279.74139404296875,282.4669189453125,291.6727600097656,294.2550354003906,293.1499938964844,293.1499938964844,280.04998779296875,35798.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325906038284302,1.0,0.0,0.0,3.550436496734619,3.550459623336792,8.411177532252623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.31494140625,0.0,1954.1361083984373,1895.4371337890625,0.0,3704.864013671875,1.0,1.0,0.0,3.0,1.0,0.0
12218280,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.9990000128746032,0.659432590007782,0.5200405716896057,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135803222656,0.8171083927154541,0.3126757442951202,0.2980325520038605,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135803222656,0.8140233755111694,0.3084683120250702,0.2175275534391403,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.013427734375,0.7554628849029541,0.2464669793844223,0.2360038310289383,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.01324462890625,0.710674524307251,0.2022235542535781,0.9227177500724792,284.013671875,284.95001220703125,298.710205078125,288.7276916503906,297.8187866210937,297.22149658203125,284.0142517089844,1.0,0.5049890875816345,0.5691946744918823,0.5691946744918823,1.0,1.0,-2.6343882083892822,1.0582195520401,1.576168656349182,0.4653369188308716,0.8783263564109802,0.8783263564109802,0.0,125.55956268310548,115.0,40516.47265625,0.0,1602.9693603515625,1.0,279.74139404296875,282.4669189453125,291.6727600097656,294.2550354003906,293.1499938964844,293.1499938964844,280.04998779296875,35798.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325906038284302,1.0,0.0,0.0,3.550436496734619,3.550459623336792,8.411177532252623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.31494140625,0.0,1954.1361083984373,1895.4371337890625,0.0,3704.864013671875,1.0,1.0,0.0,3.0,1.0,0.0
12218340,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1985778808594,0.9990000128746032,0.6664067506790161,0.509009838104248,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1980895996094,0.8246708512306213,0.3155804872512817,0.3004206120967865,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1980895996094,0.8201897740364075,0.3096059560775757,0.2180482596158981,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977844238281,0.7618131637573242,0.2478352189064026,0.2369726449251175,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.19744873046875,0.7157177329063416,0.2025256305932998,0.9225844144821168,284.19830322265625,284.95001220703125,298.75,288.7380065917969,297.8473815917969,297.2440185546875,284.2000732421875,1.0,0.501733124256134,0.5680525302886963,0.5680525302886963,1.0,1.0,-2.625612735748291,1.0529892444610596,1.572623372077942,0.4617844820022583,0.869785726070404,0.869785726070404,0.0,121.87894439697266,118.0,39263.62109375,0.0,1574.2626953125,1.0,280.04083251953125,282.6905212402344,291.6611022949219,294.1435852050781,293.1499938964844,293.1499938964844,280.3500061035156,36401.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137682914733888,1.0,0.0,0.0,3.53732967376709,3.537352561950684,8.3491903524191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.10595703125,0.0,1941.2000732421875,1895.4371337890625,0.0,3531.541259765625,0.997431218624115,1.0,0.0,3.0,1.0,0.0
12218400,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1985778808594,0.9990000128746032,0.6664067506790161,0.509009838104248,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1980895996094,0.8246708512306213,0.3155804872512817,0.3004206120967865,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1980895996094,0.8201897740364075,0.3096059560775757,0.2180482596158981,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977844238281,0.7618131637573242,0.2478352189064026,0.2369726449251175,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.19744873046875,0.7157177329063416,0.2025256305932998,0.9225844144821168,284.19830322265625,284.95001220703125,298.75,288.7380065917969,297.8473815917969,297.2440185546875,284.2000732421875,1.0,0.501733124256134,0.5680525302886963,0.5680525302886963,1.0,1.0,-2.625612735748291,1.0529892444610596,1.572623372077942,0.4617844820022583,0.869785726070404,0.869785726070404,0.0,121.87894439697266,118.0,39263.62109375,0.0,1574.2626953125,1.0,280.04083251953125,282.6905212402344,291.6611022949219,294.1435852050781,293.1499938964844,293.1499938964844,280.3500061035156,36401.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137682914733888,1.0,0.0,0.0,3.53732967376709,3.537352561950684,8.3491903524191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.10595703125,0.0,1941.2000732421875,1895.4371337890625,0.0,3531.541259765625,0.997431218624115,1.0,0.0,3.0,1.0,0.0
12218460,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973388671875,0.9990000128746032,0.6747065186500549,0.5023428201675415,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.396728515625,0.8307048082351685,0.3190953731536865,0.3035249412059784,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.8248410820960999,0.3113797903060913,0.219128742814064,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963623046875,0.7668797969818115,0.2497433423995971,0.2385813295841217,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959350585937,0.7194260358810425,0.2033355832099914,0.9253093600273132,284.3970031738281,284.95001220703125,298.78521728515625,288.7455139160156,297.8851623535156,297.28399658203125,284.3992919921875,1.0,0.5008354783058167,0.5673933625221252,0.5673933625221252,1.0,1.0,-2.627829074859619,1.0531896352767944,1.5746394395828247,0.4613521099090576,0.8640035390853882,0.8640035390853882,0.0,119.95027160644533,121.0,38207.85546875,0.0,1568.70556640625,1.0,280.3406677246094,282.93341064453125,291.6775817871094,294.08758544921875,293.1499938964844,293.1499938964844,280.6499938964844,36600.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972218036651611,1.0,0.0,0.0,3.516476631164551,3.5164995193481445,8.251042231677275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.0986328125,0.0,1913.2777099609373,1895.4371337890625,0.0,3377.674072265625,0.9925180673599244,1.0,0.0,3.0,1.0,0.0
12218520,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973388671875,0.9990000128746032,0.6747065186500549,0.5023428201675415,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.396728515625,0.8307048082351685,0.3190953731536865,0.3035249412059784,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.8248410820960999,0.3113797903060913,0.219128742814064,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963623046875,0.7668797969818115,0.2497433423995971,0.2385813295841217,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959350585937,0.7194260358810425,0.2033355832099914,0.9253093600273132,284.3970031738281,284.95001220703125,298.78521728515625,288.7455139160156,297.8851623535156,297.28399658203125,284.3992919921875,1.0,0.5008354783058167,0.5673933625221252,0.5673933625221252,1.0,1.0,-2.627829074859619,1.0531896352767944,1.5746394395828247,0.4613521099090576,0.8640035390853882,0.8640035390853882,0.0,119.95027160644533,121.0,38207.85546875,0.0,1568.70556640625,1.0,280.3406677246094,282.93341064453125,291.6775817871094,294.08758544921875,293.1499938964844,293.1499938964844,280.6499938964844,36600.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972218036651611,1.0,0.0,0.0,3.516476631164551,3.5164995193481445,8.251042231677275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.0986328125,0.0,1913.2777099609373,1895.4371337890625,0.0,3377.674072265625,0.9925180673599244,1.0,0.0,3.0,1.0,0.0
12218580,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.9990000128746032,0.6824066042900085,0.4988129436969757,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.8355624675750732,0.3230183720588684,0.307084709405899,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.8283050060272217,0.3135526180267334,0.2205439060926437,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.7708635926246643,0.2520049512386322,0.2405936419963836,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053161621094,0.7222046852111816,0.2045566737651825,0.9301409721374512,284.6065673828125,284.95001220703125,298.8133239746094,288.74774169921875,297.9218444824219,297.32666015625,284.6094055175781,1.0,0.5017319321632385,0.566734254360199,0.566734254360199,1.0,1.0,-2.6377828121185303,1.0568437576293943,1.5809390544891355,0.4626745581626892,0.861086368560791,0.861086368560791,0.0,119.2414779663086,124.0,37289.81640625,0.0,1579.3516845703125,1.0,280.64044189453125,283.1840209960937,291.6939697265625,294.04571533203125,293.1499938964844,293.1499938964844,280.95001220703125,36549.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837412595748901,1.0,0.0,0.0,3.497381687164306,3.4974043369293213,8.161675850715255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.50146484375,0.0,1885.6763916015625,1895.4371337890625,0.0,3251.631103515625,0.9877538681030272,1.0,0.0,3.0,1.0,0.0
12218640,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.9990000128746032,0.6824066042900085,0.4988129436969757,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.8355624675750732,0.3230183720588684,0.307084709405899,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.8283050060272217,0.3135526180267334,0.2205439060926437,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.7708635926246643,0.2520049512386322,0.2405936419963836,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053161621094,0.7222046852111816,0.2045566737651825,0.9301409721374512,284.6065673828125,284.95001220703125,298.8133239746094,288.74774169921875,297.9218444824219,297.32666015625,284.6094055175781,1.0,0.5017319321632385,0.566734254360199,0.566734254360199,1.0,1.0,-2.6377828121185303,1.0568437576293943,1.5809390544891355,0.4626745581626892,0.861086368560791,0.861086368560791,0.0,119.2414779663086,124.0,37289.81640625,0.0,1579.3516845703125,1.0,280.64044189453125,283.1840209960937,291.6939697265625,294.04571533203125,293.1499938964844,293.1499938964844,280.95001220703125,36549.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837412595748901,1.0,0.0,0.0,3.497381687164306,3.4974043369293213,8.161675850715255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.50146484375,0.0,1885.6763916015625,1895.4371337890625,0.0,3251.631103515625,0.9877538681030272,1.0,0.0,3.0,1.0,0.0
12218700,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6859740614891052,0.4980427324771881,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.8375719785690308,0.3250899314880371,0.3089721500873565,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.829611599445343,0.314739465713501,0.2213236540555954,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.7724525332450867,0.2532276809215545,0.2416944354772567,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7232717275619507,0.2052766978740692,0.933111011981964,284.7563171386719,284.95001220703125,298.8248291015625,288.7469787597656,297.9378356933594,297.3456420898437,284.76763916015625,1.0,0.5027070045471191,0.5664047002792358,0.5664047002792358,1.0,1.0,-2.644951343536377,1.0596413612365725,1.585309982299805,0.4638277292251587,0.8612347841262817,0.8612347841262817,0.0,119.26024627685548,124.0,36501.05078125,0.0,1589.443603515625,1.0,280.8943176269531,283.37225341796875,291.6744384765625,293.9305725097656,293.1499938964844,293.1499938964844,280.95001220703125,36447.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756023645401001,1.0,0.0,0.0,3.4900660514831543,3.49008846282959,8.127566957227828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.99951171875,0.0,1874.362060546875,1895.4371337890625,0.0,3175.35546875,0.9858769774436952,1.0,0.0,3.0,1.0,0.0
12218760,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9990000128746032,0.6894804239273071,0.4976514875888824,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8394969701766968,0.327266126871109,0.3109938204288482,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8308397531509399,0.3160311281681061,0.2222049832344055,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7739622592926025,0.2545363008975982,0.2429043054580688,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7242870926856995,0.2060862332582473,0.9365946650505066,284.8231811523437,284.95001220703125,298.83477783203125,288.7450561523437,297.9521179199219,297.3632202148437,284.82623291015625,1.0,0.5039827823638916,0.5657743215560913,0.5657743215560913,1.0,1.0,-2.653607130050659,1.0627553462982178,1.590851664543152,0.4649661481380462,0.8611072897911072,0.8611072897911072,0.0,119.44353485107422,127.0,36490.53125,0.0,1602.41943359375,1.0,280.9403076171875,283.43756103515625,291.7030639648437,294.00567626953125,293.1499938964844,293.1499938964844,281.25,36338.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726465702056885,1.0,0.0,0.0,3.4854540824890137,3.4854767322540283,8.106101745397609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2978515625,0.0,1866.82080078125,1895.4371337890625,0.0,3147.635498046875,0.9845792651176452,1.0,0.0,3.0,1.0,0.0
12218820,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9990000128746032,0.6962164044380188,0.4982338845729828,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.842747688293457,0.3317910730838775,0.3151921927928924,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8326952457427979,0.3187660574913025,0.2240657955408096,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7763965725898743,0.2572892904281616,0.2454529553651809,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7258748412132263,0.2078765332698822,0.9443413019180298,285.0443115234375,284.95001220703125,298.85009765625,288.73785400390625,297.9725341796875,297.3875732421875,285.0474548339844,1.0,0.5072592496871948,0.5645135641098022,0.5645135641098022,1.0,1.0,-2.673955202102661,1.070262432098389,1.603692889213562,0.4678581655025482,0.8641052842140198,0.8641052842140198,0.0,120.32300567626952,130.0,35820.37109375,0.0,1635.2572021484375,1.0,281.2402038574219,283.6925048828125,291.7049560546875,293.9657592773437,293.1499938964844,293.1499938964844,281.54998779296875,36032.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633172512054443,1.0,0.0,0.0,3.4838786125183105,3.483901023864746,8.098774628706451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.01611328125,0.0,1861.610107421875,1895.4371337890625,0.0,3060.1201171875,0.9838578701019288,1.0,0.0,3.0,1.0,0.0
12218880,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9990000128746032,0.6962164044380188,0.4982338845729828,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.842747688293457,0.3317910730838775,0.3151921927928924,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8326952457427979,0.3187660574913025,0.2240657955408096,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7763965725898743,0.2572892904281616,0.2454529553651809,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7258748412132263,0.2078765332698822,0.9443413019180298,285.0443115234375,284.95001220703125,298.85009765625,288.73785400390625,297.9725341796875,297.3875732421875,285.0474548339844,1.0,0.5072592496871948,0.5645135641098022,0.5645135641098022,1.0,1.0,-2.673955202102661,1.070262432098389,1.603692889213562,0.4678581655025482,0.8641052842140198,0.8641052842140198,0.0,120.32300567626952,130.0,35820.37109375,0.0,1635.2572021484375,1.0,281.2402038574219,283.6925048828125,291.7049560546875,293.9657592773437,293.1499938964844,293.1499938964844,281.54998779296875,36032.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633172512054443,1.0,0.0,0.0,3.4838786125183105,3.483901023864746,8.098774628706451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.01611328125,0.0,1861.610107421875,1895.4371337890625,0.0,3060.1201171875,0.9838578701019288,1.0,0.0,3.0,1.0,0.0
12218940,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.9990000128746032,0.702873706817627,0.5000427961349487,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.8455488085746765,0.3365805745124817,0.3196568489074707,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8341124057769775,0.3217460513114929,0.2261096239089965,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.778393566608429,0.2602479457855224,0.2482133954763412,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.7271593809127808,0.2098889648914337,0.95320862531662,285.2689208984375,284.95001220703125,298.8598022460937,288.7264709472656,297.9894104003906,297.4096374511719,285.2718505859375,1.0,0.5113216042518616,0.5632528066635132,0.5632528066635132,1.0,1.0,-2.697919607162476,1.0793404579162598,1.6185791492462158,0.4715251922607422,0.8701447248458862,0.8701447248458862,0.0,121.69966888427734,133.0,35300.078125,0.0,1676.0634765625,1.0,281.5402526855469,283.95001220703125,291.7029724121094,293.9317321777344,293.1499938964844,293.1499938964844,281.8500061035156,35674.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558087348937988,1.0,0.0,0.0,3.4944326877593994,3.494455099105835,8.147918038048374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.40380859375,0.0,1872.9083251953125,1895.4371337890625,0.0,2989.70361328125,0.9860838651657104,1.0,0.0,3.0,1.0,0.0
12219000,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.9990000128746032,0.702873706817627,0.5000427961349487,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.8455488085746765,0.3365805745124817,0.3196568489074707,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8341124057769775,0.3217460513114929,0.2261096239089965,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.778393566608429,0.2602479457855224,0.2482133954763412,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.7271593809127808,0.2098889648914337,0.95320862531662,285.2689208984375,284.95001220703125,298.8598022460937,288.7264709472656,297.9894104003906,297.4096374511719,285.2718505859375,1.0,0.5113216042518616,0.5632528066635132,0.5632528066635132,1.0,1.0,-2.697919607162476,1.0793404579162598,1.6185791492462158,0.4715251922607422,0.8701447248458862,0.8701447248458862,0.0,121.69966888427734,133.0,35300.078125,0.0,1676.0634765625,1.0,281.5402526855469,283.95001220703125,291.7029724121094,293.9317321777344,293.1499938964844,293.1499938964844,281.8500061035156,35674.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558087348937988,1.0,0.0,0.0,3.4944326877593994,3.494455099105835,8.147918038048374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.40380859375,0.0,1872.9083251953125,1895.4371337890625,0.0,2989.70361328125,0.9860838651657104,1.0,0.0,3.0,1.0,0.0
12219060,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.9990000128746032,0.7095150947570801,0.5027744770050049,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.8480184674263,0.3415875732898712,0.3243484497070312,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8352130651473999,0.3249217569828033,0.228307232260704,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.7800693511962891,0.2633716166019439,0.2511503398418426,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.7282106876373291,0.2120628207921981,0.9629145860671996,285.4884033203125,284.95001220703125,298.8644104003906,288.7113647460937,298.0028381347656,297.4296875,285.4910583496094,1.0,0.5159845352172852,0.5616081357002258,0.5616081357002258,1.0,1.0,-2.724671602249145,1.0891436338424685,1.6355279684066772,0.475305825471878,0.8790785074234009,0.8790785074234009,0.0,123.4605941772461,136.0,34803.00390625,0.0,1723.4208984375,1.0,281.84039306640625,284.2011108398437,291.6946105957031,293.8943176269531,293.1499938964844,293.1499938964844,282.1499938964844,35307.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496736884117126,1.0,0.0,0.0,3.517359495162964,3.5173821449279785,8.25518498004385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.185546875,0.0,1901.7353515625,1895.4371337890625,0.0,2932.21435546875,0.9913762807846068,1.0,0.0,3.0,1.0,0.0
12219120,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.9990000128746032,0.7095150947570801,0.5027744770050049,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.8480184674263,0.3415875732898712,0.3243484497070312,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8352130651473999,0.3249217569828033,0.228307232260704,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.7800693511962891,0.2633716166019439,0.2511503398418426,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.7282106876373291,0.2120628207921981,0.9629145860671996,285.4884033203125,284.95001220703125,298.8644104003906,288.7113647460937,298.0028381347656,297.4296875,285.4910583496094,1.0,0.5159845352172852,0.5616081357002258,0.5616081357002258,1.0,1.0,-2.724671602249145,1.0891436338424685,1.6355279684066772,0.475305825471878,0.8790785074234009,0.8790785074234009,0.0,123.4605941772461,136.0,34803.00390625,0.0,1723.4208984375,1.0,281.84039306640625,284.2011108398437,291.6946105957031,293.8943176269531,293.1499938964844,293.1499938964844,282.1499938964844,35307.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496736884117126,1.0,0.0,0.0,3.517359495162964,3.5173821449279785,8.25518498004385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.185546875,0.0,1901.7353515625,1895.4371337890625,0.0,2932.21435546875,0.9913762807846068,1.0,0.0,3.0,1.0,0.0
12219180,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.9990000128746032,0.7161651849746704,0.5061976909637451,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.8502420783042908,0.346779465675354,0.3292279541492462,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.8360719084739685,0.3282397985458374,0.2306186705827713,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.7815067172050476,0.2666306793689728,0.2542287111282348,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.7290859222412109,0.2143630683422088,0.9732558131217957,285.70263671875,284.95001220703125,298.8643798828125,288.6928405761719,298.0133056640625,297.4479064941406,285.7050476074219,1.0,0.521103024482727,0.5599634647369385,0.5599634647369385,1.0,1.0,-2.753551959991455,1.0998156070709229,1.6537363529205322,0.4794876873493194,0.8908378481864929,0.8908378481864929,0.0,125.51993560791016,139.0,34318.515625,0.0,1776.2220458984375,1.0,282.14068603515625,284.4461669921875,291.6796569824219,293.8511047363281,293.1499938964844,293.1499938964844,282.45001220703125,34956.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441995978355408,1.0,0.0,0.0,3.552056074142456,3.55207896232605,8.418852530667209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.5859375,0.0,1948.072998046875,1895.4371337890625,0.0,2880.97607421875,0.999626398086548,1.0,0.0,3.0,1.0,0.0
12219240,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.9990000128746032,0.7161651849746704,0.5061976909637451,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.8502420783042908,0.346779465675354,0.3292279541492462,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.8360719084739685,0.3282397985458374,0.2306186705827713,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.7815067172050476,0.2666306793689728,0.2542287111282348,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.7290859222412109,0.2143630683422088,0.9732558131217957,285.70263671875,284.95001220703125,298.8643798828125,288.6928405761719,298.0133056640625,297.4479064941406,285.7050476074219,1.0,0.521103024482727,0.5599634647369385,0.5599634647369385,1.0,1.0,-2.753551959991455,1.0998156070709229,1.6537363529205322,0.4794876873493194,0.8908378481864929,0.8908378481864929,0.0,125.51993560791016,139.0,34318.515625,0.0,1776.2220458984375,1.0,282.14068603515625,284.4461669921875,291.6796569824219,293.8511047363281,293.1499938964844,293.1499938964844,282.45001220703125,34956.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441995978355408,1.0,0.0,0.0,3.552056074142456,3.55207896232605,8.418852530667209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.5859375,0.0,1948.072998046875,1895.4371337890625,0.0,2880.97607421875,0.999626398086548,1.0,0.0,3.0,1.0,0.0
12219300,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.9990000128746032,0.7195483446121216,0.5081567764282227,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.8512417674064636,0.349455177783966,0.3317079246044159,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.8363867402076721,0.329963356256485,0.2317899912595749,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.782116711139679,0.2683173418045044,0.2557965219020843,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7294396758079529,0.2155627012252807,0.9785618185997008,285.8765869140625,284.95001220703125,298.86279296875,288.6824035644531,298.0176696777344,297.4565124511719,285.8891296386719,1.0,0.5237946510314941,0.5591410994529724,0.5591410994529724,1.0,1.0,-2.7685539722442627,1.1053770780563354,1.6631770133972168,0.4816805124282837,0.8986817002296448,0.8986817002296448,0.0,126.6513671875,139.0,33857.109375,0.0,1804.33251953125,1.0,282.39605712890625,284.6466064453125,291.643798828125,293.7339172363281,293.1499938964844,293.1499938964844,282.45001220703125,34484.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391047716140747,1.0,0.0,0.0,3.559019088745117,3.559041976928711,8.451892199445865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.3955078125,0.0,1953.447509765625,1895.4371337890625,0.0,2833.352294921875,1.0,1.0,0.0,3.0,1.0,0.0
12219360,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.9990000128746032,0.7231347560882568,0.5099428296089172,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.8524556159973145,0.352263331413269,0.334343284368515,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.8369197249412537,0.3318189978599548,0.2330784052610397,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.7829354405403137,0.2701080739498138,0.2574829459190368,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.7299754023551941,0.2168564200401306,0.9843438267707824,285.9524230957031,284.95001220703125,298.8602294921875,288.6712951660156,298.02227783203125,297.4663391113281,285.9555969238281,1.0,0.5265821814537048,0.5581749677658081,0.5581749677658081,1.0,1.0,-2.7843902111053467,1.1111141443252563,1.6732759475708008,0.4838566184043884,0.906181275844574,0.906181275844574,0.0,127.76583099365234,142.0,33979.9609375,0.0,1833.9229736328125,1.0,282.44091796875,284.71551513671875,291.6618347167969,293.8101501464844,293.1499938964844,293.1499938964844,282.1499938964844,33921.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393145203590393,1.0,0.0,0.0,3.562690019607544,3.5627129077911377,8.469336876260058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.7294921875,0.0,1953.1431884765625,1895.4371337890625,0.0,2835.311279296875,1.0,1.0,0.0,3.0,1.0,0.0
12219420,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9990000128746032,0.7272133231163025,0.51571124792099,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.8530809879302979,0.3565766811370849,0.3388910889625549,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.8361651301383972,0.334059864282608,0.2350367456674575,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.7828184366226196,0.2726369798183441,0.2602817416191101,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.768798828125,0.7295615077018738,0.2185332775115966,0.9936479926109314,285.768310546875,284.95001220703125,298.8525085449219,288.6471252441406,298.017333984375,297.4645080566406,285.7675476074219,1.0,0.5321947932243347,0.5562427639961243,0.5562427639961243,1.0,1.0,-2.813693761825561,1.12144672870636,1.692246913909912,0.4877073168754577,0.9156049489974976,0.9156049489974976,0.0,130.59829711914062,145.0,34914.1953125,0.0,1893.1624755859373,1.0,282.1584777832031,284.500244140625,291.73663330078125,294.0220642089844,293.1499938964844,293.1499938964844,281.8500061035156,33248.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623391389846802,1.0,0.0,0.0,3.5670785903930664,3.56710147857666,8.490214895573445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.18017578125,0.0,1952.7723388671875,1895.4371337890625,0.0,3050.94482421875,1.0,1.0,0.0,3.0,1.0,0.0
