time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219480,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9990000128746032,0.7272133231163025,0.51571124792099,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.8530809879302979,0.3565766811370849,0.3388910889625549,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.8361651301383972,0.334059864282608,0.2350367456674575,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.7828184366226196,0.2726369798183441,0.2602817416191101,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.768798828125,0.7295615077018738,0.2185332775115966,0.9936479926109314,285.768310546875,284.95001220703125,298.8525085449219,288.6471252441406,298.017333984375,297.4645080566406,285.7675476074219,1.0,0.5321947932243347,0.5562427639961243,0.5562427639961243,1.0,1.0,-2.813693761825561,1.12144672870636,1.692246913909912,0.4877073168754577,0.9156049489974976,0.9156049489974976,0.0,130.59829711914062,145.0,34914.1953125,0.0,1893.1624755859373,1.0,282.1584777832031,284.500244140625,291.73663330078125,294.0220642089844,293.1499938964844,293.1499938964844,281.8500061035156,33248.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623391389846802,1.0,0.0,0.0,3.5670785903930664,3.56710147857666,8.490214895573445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.18017578125,0.0,1952.7723388671875,1895.4371337890625,0.0,3050.94482421875,1.0,1.0,0.0,3.0,1.0,0.0
12219540,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.9990000128746032,0.7279865741729736,0.5248311161994934,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838317871094,0.8508496880531311,0.359618216753006,0.342103898525238,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.8325592279434204,0.3349143266677856,0.2359032779932022,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.779840886592865,0.2740488052368164,0.2619430422782898,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.7265565395355225,0.2190909683704376,0.9977781176567078,285.5837097167969,284.95001220703125,298.8416748046875,288.62066650390625,297.9982604980469,297.4414367675781,285.58258056640625,1.0,0.5374587774276733,0.5543105602264404,0.5543105602264404,1.0,1.0,-2.8365232944488525,1.1288576126098633,1.7076655626296997,0.4900806248188019,0.922535240650177,0.922535240650177,0.0,134.26023864746094,148.0,35987.39453125,0.0,1947.1280517578125,1.0,281.8589782714844,284.2710876464844,291.7130432128906,294.0858154296875,293.1499938964844,293.1499938964844,281.54998779296875,32787.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844777941703796,1.0,0.0,0.0,3.5700786113739014,3.570101261138916,8.504501352035732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.578125,0.0,1952.5142822265625,1895.4371337890625,0.0,3258.52880859375,1.0,1.0,0.0,3.0,1.0,0.0
12219600,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.9990000128746032,0.7279865741729736,0.5248311161994934,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838317871094,0.8508496880531311,0.359618216753006,0.342103898525238,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.8325592279434204,0.3349143266677856,0.2359032779932022,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.779840886592865,0.2740488052368164,0.2619430422782898,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.7265565395355225,0.2190909683704376,0.9977781176567078,285.5837097167969,284.95001220703125,298.8416748046875,288.62066650390625,297.9982604980469,297.4414367675781,285.58258056640625,1.0,0.5374587774276733,0.5543105602264404,0.5543105602264404,1.0,1.0,-2.8365232944488525,1.1288576126098633,1.7076655626296997,0.4900806248188019,0.922535240650177,0.922535240650177,0.0,134.26023864746094,148.0,35987.39453125,0.0,1947.1280517578125,1.0,281.8589782714844,284.2710876464844,291.7130432128906,294.0858154296875,293.1499938964844,293.1499938964844,281.54998779296875,32787.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844777941703796,1.0,0.0,0.0,3.5700786113739014,3.570101261138916,8.504501352035732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.578125,0.0,1952.5142822265625,1895.4371337890625,0.0,3258.52880859375,1.0,1.0,0.0,3.0,1.0,0.0
12219660,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.9990000128746032,0.7265282273292542,0.5353403687477112,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.8474055528640747,0.3619580268859863,0.344578742980957,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.8277665972709656,0.3350450396537781,0.2361989915370941,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.7755813002586365,0.2747986614704132,0.2629177272319793,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.7222204804420471,0.2189079076051712,0.9983240365982056,285.3920593261719,284.95001220703125,298.8282165527344,288.59234619140625,297.9714050292969,297.407470703125,285.3906555175781,1.0,0.5422354936599731,0.5522836446762085,0.5522836446762085,1.0,1.0,-2.854315996170044,1.1338671445846558,1.7204488515853882,0.4911670386791229,0.9268577098846436,0.9268577098846436,0.0,138.2295684814453,151.0,36988.79296875,0.0,1995.1707763671875,1.0,281.5589599609375,284.0370788574219,291.6641540527344,294.1022033691406,293.1499938964844,293.1499938964844,281.25,32504.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016541242599488,1.0,0.0,0.0,3.5719218254089355,3.57194447517395,8.513285365552292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.12158203125,0.0,1952.3538818359373,1895.4371337890625,0.0,3418.99853515625,1.0,1.0,0.0,3.0,1.0,0.0
12219720,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.9990000128746032,0.7265282273292542,0.5353403687477112,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.8474055528640747,0.3619580268859863,0.344578742980957,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.8277665972709656,0.3350450396537781,0.2361989915370941,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.7755813002586365,0.2747986614704132,0.2629177272319793,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.7222204804420471,0.2189079076051712,0.9983240365982056,285.3920593261719,284.95001220703125,298.8282165527344,288.59234619140625,297.9714050292969,297.407470703125,285.3906555175781,1.0,0.5422354936599731,0.5522836446762085,0.5522836446762085,1.0,1.0,-2.854315996170044,1.1338671445846558,1.7204488515853882,0.4911670386791229,0.9268577098846436,0.9268577098846436,0.0,138.2295684814453,151.0,36988.79296875,0.0,1995.1707763671875,1.0,281.5589599609375,284.0370788574219,291.6641540527344,294.1022033691406,293.1499938964844,293.1499938964844,281.25,32504.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016541242599488,1.0,0.0,0.0,3.5719218254089355,3.57194447517395,8.513285365552292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.12158203125,0.0,1952.3538818359373,1895.4371337890625,0.0,3418.99853515625,1.0,1.0,0.0,3.0,1.0,0.0
12219780,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.9990000128746032,0.7233416438102722,0.5462504029273987,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8435291647911072,0.3638349771499634,0.346579909324646,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.8225194811820984,0.3346962928771972,0.2361344844102859,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.7708281874656677,0.2751042246818542,0.26343834400177,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7172011137008667,0.2182399928569793,0.9964553713798524,285.1956787109375,284.95001220703125,298.8127136230469,288.5625,297.9359130859375,297.3608093261719,285.1941833496094,1.0,0.5465076565742493,0.5502567291259766,0.5502567291259766,1.0,1.0,-2.868139743804932,1.137073993682861,1.7310657501220703,0.4913301467895508,0.9285269379615784,0.9285269379615784,0.0,142.24859619140625,154.0,37934.03515625,0.0,2037.45556640625,1.0,281.2589111328125,283.79986572265625,291.6177978515625,294.112548828125,293.1499938964844,293.1499938964844,280.95001220703125,32384.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153156876564026,1.0,0.0,0.0,3.5726981163024902,3.572720766067505,8.516986440554319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.416015625,0.0,1952.285888671875,1895.4371337890625,0.0,3545.867431640625,1.0,1.0,0.0,3.0,1.0,0.0
12219840,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.9990000128746032,0.7233416438102722,0.5462504029273987,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8435291647911072,0.3638349771499634,0.346579909324646,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.8225194811820984,0.3346962928771972,0.2361344844102859,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.7708281874656677,0.2751042246818542,0.26343834400177,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7172011137008667,0.2182399928569793,0.9964553713798524,285.1956787109375,284.95001220703125,298.8127136230469,288.5625,297.9359130859375,297.3608093261719,285.1941833496094,1.0,0.5465076565742493,0.5502567291259766,0.5502567291259766,1.0,1.0,-2.868139743804932,1.137073993682861,1.7310657501220703,0.4913301467895508,0.9285269379615784,0.9285269379615784,0.0,142.24859619140625,154.0,37934.03515625,0.0,2037.45556640625,1.0,281.2589111328125,283.79986572265625,291.6177978515625,294.112548828125,293.1499938964844,293.1499938964844,280.95001220703125,32384.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153156876564026,1.0,0.0,0.0,3.5726981163024902,3.572720766067505,8.516986440554319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.416015625,0.0,1952.285888671875,1895.4371337890625,0.0,3545.867431640625,1.0,1.0,0.0,3.0,1.0,0.0
12219900,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.7212126851081848,0.5516008734703064,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.841621458530426,0.3646614849567413,0.3474816977977752,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8199000358581543,0.3344073295593261,0.2360271364450454,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7684639096260071,0.2751468122005462,0.2635964751243591,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7146050930023193,0.2178011089563369,0.9950219392776488,285.0535583496094,284.95001220703125,298.8043212890625,288.547119140625,297.9170227050781,297.3360595703125,285.04461669921875,1.0,0.5484724640846252,0.5492432117462158,0.5492432117462158,1.0,1.0,-2.8739938735961914,1.138194561004639,1.7357991933822632,0.4911608397960663,0.9278435707092284,0.9278435707092284,0.0,144.21124267578125,154.0,38807.4296875,0.0,2056.755615234375,1.0,281.00341796875,283.6186828613281,291.6217956542969,294.216796875,293.1499938964844,293.1499938964844,280.95001220703125,32390.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237164258956908,1.0,0.0,0.0,3.572665214538574,3.572687864303589,8.516829552718264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.68310546875,0.0,1952.288818359375,1895.4371337890625,0.0,3623.415283203125,1.0,1.0,0.0,3.0,1.0,0.0
12219960,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.7186697721481323,0.5570217967033386,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8396160006523132,0.3653967380523681,0.3482525646686554,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.817150354385376,0.3340218663215637,0.2358177602291107,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.765998899936676,0.2751040160655975,0.2636409699916839,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7118381261825562,0.2172856032848358,0.993121862411499,285.002685546875,284.95001220703125,298.79559326171875,288.531494140625,297.8980407714844,297.311279296875,285.0011901855469,1.0,0.5503214001655579,0.5483469367027283,0.5483469367027283,1.0,1.0,-2.878955125808716,1.1390689611434937,1.7398862838745115,0.4909477531909942,0.9276381731033324,0.9276381731033324,0.0,146.1810302734375,157.0,38937.73046875,0.0,2074.674560546875,1.0,280.958984375,283.567138671875,291.5789794921875,294.131591796875,293.1499938964844,293.1499938964844,280.6499938964844,32418.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927349090576172,1.0,0.0,0.0,3.5724825859069824,3.572505235671997,8.515958143107127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.2392578125,0.0,1952.3048095703125,1895.4371337890625,0.0,3656.819091796875,1.0,1.0,0.0,3.0,1.0,0.0
12220020,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9990000128746032,0.712368905544281,0.5674124956130981,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8358539938926697,0.3667499721050262,0.3497066795825958,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8117936849594116,0.3331336677074432,0.2353357076644897,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7613043785095215,0.2748985290527344,0.2636284530162811,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7062615156173706,0.2161705940961837,0.988916277885437,284.8150329589844,284.95001220703125,298.7773742675781,288.4997253417969,297.8641357421875,297.2689819335937,284.8136901855469,1.0,0.5537483096122742,0.5465543270111084,0.5465543270111084,1.0,1.0,-2.887544631958008,1.140228271484375,1.7473162412643433,0.4902233183383941,0.92429381608963,0.92429381608963,0.0,149.97119140625,160.0,40014.21875,0.0,2107.706298828125,1.0,280.658935546875,283.3398132324219,291.5464782714844,294.1626281738281,293.1499938964844,293.1499938964844,280.3500061035156,32599.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392849802970886,1.0,0.0,0.0,3.5713045597076416,3.571327209472656,8.510343718626245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.6669921875,0.0,1952.40771484375,1895.4371337890625,0.0,3765.94140625,1.0,1.0,0.0,3.0,1.0,0.0
12220080,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9990000128746032,0.712368905544281,0.5674124956130981,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8358539938926697,0.3667499721050262,0.3497066795825958,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8117936849594116,0.3331336677074432,0.2353357076644897,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7613043785095215,0.2748985290527344,0.2636284530162811,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7062615156173706,0.2161705940961837,0.988916277885437,284.8150329589844,284.95001220703125,298.7773742675781,288.4997253417969,297.8641357421875,297.2689819335937,284.8136901855469,1.0,0.5537483096122742,0.5465543270111084,0.5465543270111084,1.0,1.0,-2.887544631958008,1.140228271484375,1.7473162412643433,0.4902233183383941,0.92429381608963,0.92429381608963,0.0,149.97119140625,160.0,40014.21875,0.0,2107.706298828125,1.0,280.658935546875,283.3398132324219,291.5464782714844,294.1626281738281,293.1499938964844,293.1499938964844,280.3500061035156,32599.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392849802970886,1.0,0.0,0.0,3.5713045597076416,3.571327209472656,8.510343718626245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.6669921875,0.0,1952.40771484375,1895.4371337890625,0.0,3765.94140625,1.0,1.0,0.0,3.0,1.0,0.0
12220140,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300964355469,0.9990000128746032,0.7042035460472107,0.5773819088935852,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63043212890625,0.8322781324386597,0.3679353892803192,0.3509936034679413,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.8064250349998474,0.3320731818675995,0.2347259670495987,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.7568001747131348,0.2745315730571747,0.2634530663490295,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.70074862241745,0.2149334847927093,0.984194815158844,284.6303405761719,284.95001220703125,298.75860595703125,288.467529296875,297.8389587402344,297.2416076660156,284.6290283203125,1.0,0.5568616390228271,0.5447617769241333,0.5447617769241333,1.0,1.0,-2.8944571018218994,1.1406188011169434,1.753838300704956,0.4891077876091003,0.9185084700584412,0.9185084700584412,0.0,153.61851501464844,148.0,41104.4140625,0.0,2137.374267578125,1.0,280.3589782714844,283.1144714355469,291.5151672363281,294.19757080078125,293.1499938964844,293.1499938964844,280.04998779296875,32936.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514243602752686,1.0,0.0,0.0,3.5691077709198,3.5691304206848145,8.499876571477216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.72265625,0.0,1952.5982666015625,1895.4371337890625,0.0,3875.78466796875,1.0,1.0,0.0,3.0,1.0,0.0
12220200,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300964355469,0.9990000128746032,0.7042035460472107,0.5773819088935852,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63043212890625,0.8322781324386597,0.3679353892803192,0.3509936034679413,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.8064250349998474,0.3320731818675995,0.2347259670495987,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.7568001747131348,0.2745315730571747,0.2634530663490295,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.70074862241745,0.2149334847927093,0.984194815158844,284.6303405761719,284.95001220703125,298.75860595703125,288.467529296875,297.8389587402344,297.2416076660156,284.6290283203125,1.0,0.5568616390228271,0.5447617769241333,0.5447617769241333,1.0,1.0,-2.8944571018218994,1.1406188011169434,1.753838300704956,0.4891077876091003,0.9185084700584412,0.9185084700584412,0.0,153.61851501464844,148.0,41104.4140625,0.0,2137.374267578125,1.0,280.3589782714844,283.1144714355469,291.5151672363281,294.19757080078125,293.1499938964844,293.1499938964844,280.04998779296875,32936.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514243602752686,1.0,0.0,0.0,3.5691077709198,3.5691304206848145,8.499876571477216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.72265625,0.0,1952.5982666015625,1895.4371337890625,0.0,3875.78466796875,1.0,1.0,0.0,3.0,1.0,0.0
12220260,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4317932128906,0.9990000128746032,0.6962272524833679,0.5755282044410706,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8338059186935425,0.3688933551311493,0.3519324362277984,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4324645996094,0.8063006401062012,0.3308012187480926,0.2338659763336181,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327697753906,0.7571187615394592,0.2739620506763458,0.2629460394382477,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43328857421875,0.6998955011367798,0.2134267538785934,0.9776672124862672,284.4321594238281,284.95001220703125,298.73974609375,288.435302734375,297.8202209472656,297.2254943847656,284.4297790527344,1.0,0.5544284582138062,0.5430989861488342,0.5430989861488342,1.0,1.0,-2.8838937282562256,1.1335315704345703,1.7503620386123655,0.4847024977207184,0.9100179672241212,0.9100179672241212,0.0,152.59951782226562,136.0,41996.01953125,0.0,2114.50439453125,1.0,280.0589904785156,282.8781433105469,291.4813232421875,294.2243957519531,293.1499938964844,293.1499938964844,279.75,33462.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633063077926636,1.0,0.0,0.0,3.56567907333374,3.565701961517334,8.483553415317147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.587890625,0.0,1952.8914794921875,1895.4371337890625,0.0,3982.00341796875,1.0,1.0,0.0,3.0,1.0,0.0
12220320,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4317932128906,0.9990000128746032,0.6962272524833679,0.5755282044410706,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8338059186935425,0.3688933551311493,0.3519324362277984,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4324645996094,0.8063006401062012,0.3308012187480926,0.2338659763336181,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327697753906,0.7571187615394592,0.2739620506763458,0.2629460394382477,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43328857421875,0.6998955011367798,0.2134267538785934,0.9776672124862672,284.4321594238281,284.95001220703125,298.73974609375,288.435302734375,297.8202209472656,297.2254943847656,284.4297790527344,1.0,0.5544284582138062,0.5430989861488342,0.5430989861488342,1.0,1.0,-2.8838937282562256,1.1335315704345703,1.7503620386123655,0.4847024977207184,0.9100179672241212,0.9100179672241212,0.0,152.59951782226562,136.0,41996.01953125,0.0,2114.50439453125,1.0,280.0589904785156,282.8781433105469,291.4813232421875,294.2243957519531,293.1499938964844,293.1499938964844,279.75,33462.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633063077926636,1.0,0.0,0.0,3.56567907333374,3.565701961517334,8.483553415317147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.587890625,0.0,1952.8914794921875,1895.4371337890625,0.0,3982.00341796875,1.0,1.0,0.0,3.0,1.0,0.0
12220380,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162780761719,0.9990000128746032,0.6907455325126648,0.5649837255477905,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.8390811085700989,0.3695950806140899,0.3525155484676361,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21710205078125,0.8100103735923767,0.3292933702468872,0.2327581495046615,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.760942816734314,0.2731814086437225,0.262122094631195,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181091308594,0.7024150490760803,0.211719200015068,0.9695486426353456,284.2167053222656,284.95001220703125,298.7213134765625,288.40338134765625,297.802490234375,297.21124267578125,284.2137145996094,1.0,0.5484041571617126,0.5414362549781799,0.5414362549781799,1.0,1.0,-2.8598520755767822,1.120609164237976,1.7392429113388062,0.4773086011409759,0.8985281586647034,0.8985281586647034,0.0,148.13475036621094,124.0,42691.79296875,0.0,2052.55712890625,1.0,279.7590026855469,282.6295471191406,291.4422912597656,294.2330017089844,293.1499938964844,293.1499938964844,280.04998779296875,34235.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736925363540648,1.0,0.0,0.0,3.560643434524536,3.56066632270813,8.45960869355622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.13037109375,0.0,1953.3133544921875,1895.4371337890625,0.0,4073.658447265625,1.0,1.0,0.0,3.0,1.0,0.0
12220440,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162780761719,0.9990000128746032,0.6907455325126648,0.5649837255477905,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.8390811085700989,0.3695950806140899,0.3525155484676361,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21710205078125,0.8100103735923767,0.3292933702468872,0.2327581495046615,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.21746826171875,0.760942816734314,0.2731814086437225,0.262122094631195,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181091308594,0.7024150490760803,0.211719200015068,0.9695486426353456,284.2167053222656,284.95001220703125,298.7213134765625,288.40338134765625,297.802490234375,297.21124267578125,284.2137145996094,1.0,0.5484041571617126,0.5414362549781799,0.5414362549781799,1.0,1.0,-2.8598520755767822,1.120609164237976,1.7392429113388062,0.4773086011409759,0.8985281586647034,0.8985281586647034,0.0,148.13475036621094,124.0,42691.79296875,0.0,2052.55712890625,1.0,279.7590026855469,282.6295471191406,291.4422912597656,294.2330017089844,293.1499938964844,293.1499938964844,280.04998779296875,34235.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736925363540648,1.0,0.0,0.0,3.560643434524536,3.56066632270813,8.45960869355622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.13037109375,0.0,1953.3133544921875,1895.4371337890625,0.0,4073.658447265625,1.0,1.0,0.0,3.0,1.0,0.0
12220500,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.9990000128746032,0.6899847388267517,0.5570406317710876,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212280273437,0.8430827260017395,0.3702699542045593,0.3528366684913635,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207092285156,0.8131570816040039,0.3288877010345459,0.2322343736886978,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197021484375,0.7641263604164124,0.2730317711830139,0.2617179453372955,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31793212890625,0.7049036622047424,0.2110857814550399,0.9655457735061646,284.3217468261719,284.95001220703125,298.71240234375,288.3876647949219,297.79522705078125,297.20660400390625,284.3287353515625,1.0,0.5444075465202332,0.540604829788208,0.540604829788208,1.0,1.0,-2.844765901565552,1.1128252744674685,1.731940507888794,0.472921073436737,0.895324170589447,0.895324170589447,0.0,144.92857360839844,124.0,41615.96875,0.0,2012.2037353515625,1.0,279.999267578125,282.7773742675781,291.3439636230469,293.9737243652344,293.1499938964844,293.1499938964844,280.04998779296875,34520.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965039074420929,1.0,0.0,0.0,3.558784246444702,3.558807134628296,8.450776363133627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.57373046875,0.0,1953.4664306640625,1895.4371337890625,0.0,3997.37548828125,1.0,1.0,0.0,3.0,1.0,0.0
12220560,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536376953125,0.9990000128746032,0.6910045146942139,0.5468066334724426,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536071777344,0.8486453890800476,0.3713525533676147,0.3535676896572113,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536071777344,0.8177539706230164,0.3289171159267425,0.2320345640182495,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35357666015625,0.7687795758247375,0.2732093930244446,0.261625736951828,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.7088277339935303,0.2107803970575332,0.9629077315330504,284.3536071777344,284.95001220703125,298.70379638671875,288.37213134765625,297.7908020019531,297.2060241699219,284.3534851074219,1.0,0.539988100528717,0.5401492118835449,0.5401492118835449,1.0,1.0,-2.829822301864624,1.1056286096572876,1.724193811416626,0.4690704643726349,0.8917123079299927,0.8917123079299927,0.0,141.0230712890625,127.0,41296.5078125,0.0,1969.0924072265625,1.0,280.0414428710937,282.8148193359375,291.3171691894531,293.95318603515625,293.1499938964844,293.1499938964844,280.3500061035156,34771.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958519458770752,1.0,0.0,0.0,3.557142496109009,3.5571653842926025,8.442980856671056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.60302734375,0.0,1953.6004638671875,1895.4371337890625,0.0,3939.377197265625,1.0,1.0,0.0,3.0,1.0,0.0
12220620,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5200500488281,0.9990000128746032,0.6959492564201355,0.5335206985473633,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198669433594,0.8572867512702942,0.3742872774600982,0.3559236526489258,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198059082031,0.8243916034698486,0.3297628462314605,0.2323213815689087,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.7757649421691895,0.2742186188697815,0.26220703125,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194091796875,0.7144114375114441,0.2109120190143585,0.9616121649742126,284.5199279785156,284.95001220703125,298.687744140625,288.3419494628906,297.786865234375,297.21148681640625,284.520751953125,1.0,0.5355932116508484,0.5392378568649292,0.5392378568649292,1.0,1.0,-2.816148519515991,1.0983778238296509,1.71777081489563,0.4646181762218475,0.8873518705368042,0.8873518705368042,0.0,136.2485809326172,130.0,40018.44140625,0.0,1924.2623291015625,1.0,280.3409423828125,283.02911376953125,291.267822265625,293.8012390136719,293.1499938964844,293.1499938964844,280.6499938964844,35135.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402700662612916,1.0,0.0,0.0,3.5547711849212646,3.5547940731048584,8.431728701907559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.97900390625,0.0,1953.7919921875,1895.4371337890625,0.0,3774.900146484375,1.0,1.0,0.0,3.0,1.0,0.0
12220680,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5200500488281,0.9990000128746032,0.6959492564201355,0.5335206985473633,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198669433594,0.8572867512702942,0.3742872774600982,0.3559236526489258,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198059082031,0.8243916034698486,0.3297628462314605,0.2323213815689087,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.7757649421691895,0.2742186188697815,0.26220703125,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194091796875,0.7144114375114441,0.2109120190143585,0.9616121649742126,284.5199279785156,284.95001220703125,298.687744140625,288.3419494628906,297.786865234375,297.21148681640625,284.520751953125,1.0,0.5355932116508484,0.5392378568649292,0.5392378568649292,1.0,1.0,-2.816148519515991,1.0983778238296509,1.71777081489563,0.4646181762218475,0.8873518705368042,0.8873518705368042,0.0,136.2485809326172,130.0,40018.44140625,0.0,1924.2623291015625,1.0,280.3409423828125,283.02911376953125,291.267822265625,293.8012390136719,293.1499938964844,293.1499938964844,280.6499938964844,35135.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402700662612916,1.0,0.0,0.0,3.5547711849212646,3.5547940731048584,8.431728701907559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.97900390625,0.0,1953.7919921875,1895.4371337890625,0.0,3774.900146484375,1.0,1.0,0.0,3.0,1.0,0.0
12220740,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.7020609974861145,0.5251221060752869,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.864291250705719,0.3778855502605438,0.3590677082538605,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8294187188148499,0.3312479555606842,0.2331827729940414,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.7812467813491821,0.2758004665374756,0.2634761929512024,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.7186431288719177,0.2116780579090118,0.9639549851417542,284.6986999511719,284.95001220703125,298.6736145019531,288.3132019042969,297.790283203125,297.2272033691406,284.699951171875,1.0,0.5339161157608032,0.5383265614509583,0.5383265614509583,1.0,1.0,-2.815199851989746,1.0966242551803589,1.7185755968093872,0.4629864394664764,0.8854699730873108,0.8854699730873108,0.0,133.5729522705078,133.0,38881.3984375,0.0,1909.9246826171875,1.0,280.6408996582031,283.2530517578125,291.2464599609375,293.701904296875,293.1499938964844,293.1499938964844,280.95001220703125,35310.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240714311599731,1.0,0.0,0.0,3.5536255836486816,3.5536487102508545,8.426295039498655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.46875,0.0,1953.8836669921875,1895.4371337890625,0.0,3626.683349609375,1.0,1.0,0.0,3.0,1.0,0.0
12220800,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.7020609974861145,0.5251221060752869,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.864291250705719,0.3778855502605438,0.3590677082538605,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8294187188148499,0.3312479555606842,0.2331827729940414,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.7812467813491821,0.2758004665374756,0.2634761929512024,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.7186431288719177,0.2116780579090118,0.9639549851417542,284.6986999511719,284.95001220703125,298.6736145019531,288.3132019042969,297.790283203125,297.2272033691406,284.699951171875,1.0,0.5339161157608032,0.5383265614509583,0.5383265614509583,1.0,1.0,-2.815199851989746,1.0966242551803589,1.7185755968093872,0.4629864394664764,0.8854699730873108,0.8854699730873108,0.0,133.5729522705078,133.0,38881.3984375,0.0,1909.9246826171875,1.0,280.6408996582031,283.2530517578125,291.2464599609375,293.701904296875,293.1499938964844,293.1499938964844,280.95001220703125,35310.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240714311599731,1.0,0.0,0.0,3.5536255836486816,3.5536487102508545,8.426295039498655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.46875,0.0,1953.8836669921875,1895.4371337890625,0.0,3626.683349609375,1.0,1.0,0.0,3.0,1.0,0.0
12220860,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.7083515524864197,0.5204971432685852,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8697641491889954,0.3819012641906738,0.3626959919929504,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8330270051956177,0.3331146538257599,0.2343775928020477,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7853310108184814,0.2777400612831116,0.2651698589324951,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7216706871986389,0.2127742916345596,0.9682837724685668,284.8855895996094,284.95001220703125,298.66192626953125,288.28619384765625,297.79962158203125,297.2508850097656,284.8874816894531,1.0,0.5342516303062439,0.537327766418457,0.537327766418457,1.0,1.0,-2.82266902923584,1.0983779430389404,1.72429096698761,0.4630185067653656,0.8861324787139893,0.8861324787139893,0.0,132.41262817382812,136.0,37857.17578125,0.0,1916.2039794921875,1.0,280.9408874511719,283.4834899902344,291.2298583984375,293.618896484375,293.1499938964844,293.1499938964844,281.25,35284.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910107433795929,1.0,0.0,0.0,3.553796529769897,3.553819417953491,8.427104489783233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6064453125,0.0,1953.8701171875,1895.4371337890625,0.0,3497.600830078125,1.0,1.0,0.0,3.0,1.0,0.0
12220920,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.7083515524864197,0.5204971432685852,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8697641491889954,0.3819012641906738,0.3626959919929504,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8330270051956177,0.3331146538257599,0.2343775928020477,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7853310108184814,0.2777400612831116,0.2651698589324951,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7216706871986389,0.2127742916345596,0.9682837724685668,284.8855895996094,284.95001220703125,298.66192626953125,288.28619384765625,297.79962158203125,297.2508850097656,284.8874816894531,1.0,0.5342516303062439,0.537327766418457,0.537327766418457,1.0,1.0,-2.82266902923584,1.0983779430389404,1.72429096698761,0.4630185067653656,0.8861324787139893,0.8861324787139893,0.0,132.41262817382812,136.0,37857.17578125,0.0,1916.2039794921875,1.0,280.9408874511719,283.4834899902344,291.2298583984375,293.618896484375,293.1499938964844,293.1499938964844,281.25,35284.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910107433795929,1.0,0.0,0.0,3.553796529769897,3.553819417953491,8.427104489783233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6064453125,0.0,1953.8701171875,1895.4371337890625,0.0,3497.600830078125,1.0,1.0,0.0,3.0,1.0,0.0
12220980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.711542546749115,0.5193706750869751,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8719956278800964,0.384099543094635,0.3646800816059112,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.834354817867279,0.3341924846172333,0.2350681275129318,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7869018912315369,0.2788453996181488,0.2661442458629608,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7227714657783508,0.2134164869785308,0.9709118604660034,285.0360717773437,284.95001220703125,298.6570129394531,288.2730712890625,297.8059387207031,297.26470947265625,285.04541015625,1.0,0.5350211262702942,0.5368124842643738,0.5368124842643738,1.0,1.0,-2.828856468200684,1.1002835035324097,1.7285728454589844,0.4635236263275146,0.8881621360778809,0.8881621360778809,0.0,132.29368591308594,136.0,37118.07421875,0.0,1925.4830322265625,1.0,281.19903564453125,283.67535400390625,291.1970520019531,293.4903869628906,293.1499938964844,293.1499938964844,281.25,35171.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901297092437744,1.0,0.0,0.0,3.554529905319214,3.554552793502808,8.430583307017514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.1171875,0.0,1953.8114013671875,1895.4371337890625,0.0,3415.67236328125,1.0,1.0,0.0,3.0,1.0,0.0
12221040,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9990000128746032,0.7145569920539856,0.5187491178512573,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8739700317382812,0.3862680792808532,0.3666945695877075,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8355072736740112,0.3353079557418823,0.2358269393444061,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7882725596427917,0.2799691259860992,0.2671788930892944,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7237105965614319,0.2140820622444152,0.9738019704818726,285.0897827148437,284.95001220703125,298.6531982421875,288.2613220214844,297.8128662109375,297.27886962890625,285.091796875,1.0,0.5360547304153442,0.5363289713859558,0.5363289713859558,1.0,1.0,-2.836157321929932,1.1027133464813232,1.7334438562393188,0.4643054008483886,0.8896498084068298,0.8896498084068298,0.0,132.37274169921875,139.0,37094.984375,0.0,1937.535888671875,1.0,281.24102783203125,283.7308654785156,291.2161560058594,293.5540771484375,293.1499938964844,293.1499938964844,281.54998779296875,35034.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982791900634766,1.0,0.0,0.0,3.555428981781006,3.5554518699646,8.434848837168829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.072265625,0.0,1953.7391357421875,1895.4371337890625,0.0,3387.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
12221100,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.9990000128746032,0.7174698710441589,0.5187501311302185,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.8756498098373413,0.3885506689548492,0.3687836229801178,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.8363764882087708,0.3364959061145782,0.2366127520799636,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.7893661260604858,0.2811640799045563,0.2682616710662842,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.7244131565093994,0.2148027718067169,0.9768505692481996,285.23876953125,284.95001220703125,298.65008544921875,288.24981689453125,297.8199157714844,297.29266357421875,285.2487487792969,1.0,0.537377119064331,0.5358296036720276,0.5358296036720276,1.0,1.0,-2.844576835632324,1.1055965423583984,1.738980412483215,0.4652956128120422,0.8930109143257141,0.8930109143257141,0.0,132.68605041503906,139.0,36385.890625,0.0,1952.57958984375,1.0,281.4961242675781,283.9203796386719,291.18408203125,293.4288024902344,293.1499938964844,293.1499938964844,281.54998779296875,34822.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907303214073181,1.0,0.0,0.0,3.5568103790283203,3.556833505630493,8.441405157100235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.7001953125,0.0,1953.62744140625,1895.4371337890625,0.0,3317.03662109375,1.0,1.0,0.0,3.0,1.0,0.0
12221160,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.9990000128746032,0.7202894687652588,0.5190019607543945,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.8772967457771301,0.3909355700016022,0.3710142970085144,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.8372315168380737,0.3377841413021087,0.2375012338161468,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.7904361486434937,0.2824408710002899,0.2694537341594696,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.7251090407371521,0.2156016528606414,0.980355978012085,285.2981262207031,284.95001220703125,298.6479187011719,288.23895263671875,297.8273010253906,297.3067321777344,285.3003845214844,1.0,0.5389426946640015,0.5350406765937805,0.5350406765937805,1.0,1.0,-2.8542721271514893,1.1086102724075315,1.745661973953247,0.4661285281181335,0.8959751129150391,0.8959751129150391,0.0,133.12501525878906,142.0,36386.81640625,0.0,1970.381591796875,1.0,281.5408935546875,283.9808044433594,291.2029724121094,293.49609375,293.1499938964844,293.1499938964844,281.8500061035156,34577.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883374929428101,1.0,0.0,0.0,3.5584092140197754,3.558432102203369,8.448995458820718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.7919921875,0.0,1953.4971923828125,1895.4371337890625,0.0,3294.65673828125,1.0,1.0,0.0,3.0,1.0,0.0
12221220,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.9990000128746032,0.7256238460540771,0.5205727815628052,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242614746094,0.8800793290138245,0.395906001329422,0.3756218552589416,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8385033011436462,0.3405438959598541,0.2393752634525299,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.7921292185783386,0.2851493060588836,0.2719596326351166,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.7261704206466675,0.2173490077257156,0.9879818558692932,285.5243835449219,284.95001220703125,298.6466064453125,288.21942138671875,297.8420715332031,297.3329162597656,285.5271911621094,1.0,0.5426492094993591,0.5334628224372864,0.5334628224372864,1.0,1.0,-2.876124143600464,1.1156039237976074,1.760520339012146,0.4682142734527588,0.9054110646247864,0.9054110646247864,0.0,134.42877197265625,145.0,35821.39453125,0.0,2012.4378662109373,1.0,281.8409423828125,284.2393493652344,291.1895751953125,293.4439392089844,293.1499938964844,293.1499938964844,281.54998779296875,33923.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795121312141418,1.0,0.0,0.0,3.562677383422852,3.5627002716064453,8.469276053801877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.64501953125,0.0,1953.144287109375,1895.4371337890625,0.0,3212.008544921875,1.0,1.0,0.0,3.0,1.0,0.0
12221280,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.9990000128746032,0.7256238460540771,0.5205727815628052,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242614746094,0.8800793290138245,0.395906001329422,0.3756218552589416,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8385033011436462,0.3405438959598541,0.2393752634525299,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.7921292185783386,0.2851493060588836,0.2719596326351166,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.7261704206466675,0.2173490077257156,0.9879818558692932,285.5243835449219,284.95001220703125,298.6466064453125,288.21942138671875,297.8420715332031,297.3329162597656,285.5271911621094,1.0,0.5426492094993591,0.5334628224372864,0.5334628224372864,1.0,1.0,-2.876124143600464,1.1156039237976074,1.760520339012146,0.4682142734527588,0.9054110646247864,0.9054110646247864,0.0,134.42877197265625,145.0,35821.39453125,0.0,2012.4378662109373,1.0,281.8409423828125,284.2393493652344,291.1895751953125,293.4439392089844,293.1499938964844,293.1499938964844,281.54998779296875,33923.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795121312141418,1.0,0.0,0.0,3.562677383422852,3.5627002716064453,8.469276053801877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.64501953125,0.0,1953.144287109375,1895.4371337890625,0.0,3212.008544921875,1.0,1.0,0.0,3.0,1.0,0.0
