time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221340,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.9990000128746032,0.7276269197463989,0.5248898863792419,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8807881474494934,0.3996650278568268,0.3796336650848388,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.8378667235374451,0.3420252501964569,0.2407772243022918,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.7919468283653259,0.2869400680065155,0.2740310430526733,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7257075905799866,0.2183782309293747,0.9941235184669496,285.3505249023437,284.95001220703125,298.6497497558594,288.2030944824219,297.8419189453125,297.33209228515625,285.3497619628906,1.0,0.5468112826347351,0.5318849086761475,0.5318849086761475,1.0,1.0,-2.8976967334747314,1.1224122047424316,1.7752844095230105,0.4702719449996948,0.9093163013458252,0.9093163013458252,0.0,136.5868377685547,148.0,36795.9140625,0.0,2058.814208984375,1.0,281.5585021972656,284.0281066894531,291.2746276855469,293.6635437011719,293.1499938964844,293.1499938964844,281.25,33619.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898716926574707,1.0,0.0,0.0,3.564657926559448,3.564680814743042,8.478695576741302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.82275390625,0.0,1952.9779052734373,1895.4371337890625,0.0,3391.62109375,1.0,1.0,0.0,3.0,1.0,0.0
12221400,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.9990000128746032,0.7276269197463989,0.5248898863792419,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8807881474494934,0.3996650278568268,0.3796336650848388,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.8378667235374451,0.3420252501964569,0.2407772243022918,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.7919468283653259,0.2869400680065155,0.2740310430526733,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7257075905799866,0.2183782309293747,0.9941235184669496,285.3505249023437,284.95001220703125,298.6497497558594,288.2030944824219,297.8419189453125,297.33209228515625,285.3497619628906,1.0,0.5468112826347351,0.5318849086761475,0.5318849086761475,1.0,1.0,-2.8976967334747314,1.1224122047424316,1.7752844095230105,0.4702719449996948,0.9093163013458252,0.9093163013458252,0.0,136.5868377685547,148.0,36795.9140625,0.0,2058.814208984375,1.0,281.5585021972656,284.0281066894531,291.2746276855469,293.6635437011719,293.1499938964844,293.1499938964844,281.25,33619.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898716926574707,1.0,0.0,0.0,3.564657926559448,3.564680814743042,8.478695576741302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.82275390625,0.0,1952.9779052734373,1895.4371337890625,0.0,3391.62109375,1.0,1.0,0.0,3.0,1.0,0.0
12221460,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.9990000128746032,0.7258856296539307,0.5328380465507507,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.878402590751648,0.4021661579608917,0.3823214173316955,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8343202471733093,0.3421570956707001,0.2411314696073532,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.7888562679290771,0.2876711785793304,0.2750283777713775,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7227239608764648,0.218455895781517,0.9958779811859132,285.16729736328125,284.95001220703125,298.6578369140625,288.1903076171875,297.82818603515625,297.3064270019531,285.16632080078125,1.0,0.5508847832679749,0.5300394892692566,0.5300394892692566,1.0,1.0,-2.9142184257507324,1.1265876293182373,1.7876307964324951,0.4708132743835449,0.910694181919098,0.910694181919098,0.0,139.7115478515625,151.0,37853.12890625,0.0,2102.074951171875,1.0,281.2590026855469,283.7991943359375,291.27032470703125,293.74530029296875,293.1499938964844,293.1499938964844,280.95001220703125,33504.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183703660964966,1.0,0.0,0.0,3.565406084060669,3.565428733825684,8.482253974761989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.24267578125,0.0,1952.9146728515625,1895.4371337890625,0.0,3574.11181640625,1.0,1.0,0.0,3.0,1.0,0.0
12221520,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.9990000128746032,0.7258856296539307,0.5328380465507507,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.878402590751648,0.4021661579608917,0.3823214173316955,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8343202471733093,0.3421570956707001,0.2411314696073532,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.7888562679290771,0.2876711785793304,0.2750283777713775,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7227239608764648,0.218455895781517,0.9958779811859132,285.16729736328125,284.95001220703125,298.6578369140625,288.1903076171875,297.82818603515625,297.3064270019531,285.16632080078125,1.0,0.5508847832679749,0.5300394892692566,0.5300394892692566,1.0,1.0,-2.9142184257507324,1.1265876293182373,1.7876307964324951,0.4708132743835449,0.910694181919098,0.910694181919098,0.0,139.7115478515625,151.0,37853.12890625,0.0,2102.074951171875,1.0,281.2590026855469,283.7991943359375,291.27032470703125,293.74530029296875,293.1499938964844,293.1499938964844,280.95001220703125,33504.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183703660964966,1.0,0.0,0.0,3.565406084060669,3.565428733825684,8.482253974761989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.24267578125,0.0,1952.9146728515625,1895.4371337890625,0.0,3574.11181640625,1.0,1.0,0.0,3.0,1.0,0.0
12221580,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.7211130857467651,0.5423519611358643,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8746830821037292,0.4040131866931915,0.3843054175376892,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8295258283615112,0.3416044414043426,0.2409338653087616,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7844419479370117,0.2878003418445587,0.2753908932209015,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7184609174728394,0.2179697304964065,0.9947904348373412,284.9829406738281,284.95001220703125,298.6714172363281,288.1814270019531,297.8125305175781,297.2743530273437,284.9820251464844,1.0,0.5546864867210388,0.5281940698623657,0.5281940698623657,1.0,1.0,-2.92693305015564,1.1290658712387085,1.7978670597076416,0.4704813063144684,0.9095990061759948,0.9095990061759948,0.0,143.2325439453125,154.0,38887.4140625,0.0,2141.25,1.0,280.9590148925781,283.5687255859375,291.2444152832031,293.78521728515625,293.1499938964844,293.1499938964844,280.6499938964844,33557.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337495565414428,1.0,0.0,0.0,3.5650634765625,3.5650863647460938,8.480624842377438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.17041015625,0.0,1952.943603515625,1895.4371337890625,0.0,3715.461181640625,1.0,1.0,0.0,3.0,1.0,0.0
12221640,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.7211130857467651,0.5423519611358643,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8746830821037292,0.4040131866931915,0.3843054175376892,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8295258283615112,0.3416044414043426,0.2409338653087616,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7844419479370117,0.2878003418445587,0.2753908932209015,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7184609174728394,0.2179697304964065,0.9947904348373412,284.9829406738281,284.95001220703125,298.6714172363281,288.1814270019531,297.8125305175781,297.2743530273437,284.9820251464844,1.0,0.5546864867210388,0.5281940698623657,0.5281940698623657,1.0,1.0,-2.92693305015564,1.1290658712387085,1.7978670597076416,0.4704813063144684,0.9095990061759948,0.9095990061759948,0.0,143.2325439453125,154.0,38887.4140625,0.0,2141.25,1.0,280.9590148925781,283.5687255859375,291.2444152832031,293.78521728515625,293.1499938964844,293.1499938964844,280.6499938964844,33557.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337495565414428,1.0,0.0,0.0,3.5650634765625,3.5650863647460938,8.480624842377438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.17041015625,0.0,1952.943603515625,1895.4371337890625,0.0,3715.461181640625,1.0,1.0,0.0,3.0,1.0,0.0
12221700,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9990000128746032,0.7177589535713196,0.5472396612167358,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8727013468742371,0.4047989249229431,0.3851721286773681,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8270121812820435,0.3411938548088074,0.2407412976026535,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7820929288864136,0.2877324819564819,0.2754455804824829,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7161392569541931,0.2175977081060409,0.9936802983283995,284.8459167480469,284.95001220703125,298.680419921875,288.1785888671875,297.80718994140625,297.2610778808594,284.8381042480469,1.0,0.556476354598999,0.5272713899612427,0.5272713899612427,1.0,1.0,-2.932350873947144,1.1298856735229492,1.8024652004241943,0.4700961709022522,0.907583475112915,0.907583475112915,0.0,145.01979064941406,154.0,39789.62890625,0.0,2159.475341796875,1.0,280.7036437988281,283.3897399902344,291.25799560546875,293.9016418457031,293.1499938964844,293.1499938964844,280.6499938964844,33653.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424794316291808,1.0,0.0,0.0,3.5644357204437256,3.56445837020874,8.477637720716302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.8994140625,0.0,1952.9967041015625,1895.4371337890625,0.0,3794.9658203125,1.0,1.0,0.0,3.0,1.0,0.0
12221760,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.9990000128746032,0.7138683199882507,0.5523483157157898,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.8705213069915771,0.4054809808731079,0.3858893811702728,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.8243089318275452,0.3406855762004852,0.2404423356056213,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.7795507907867432,0.2875713109970093,0.2753759622573852,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7135681509971619,0.2171142846345901,0.9919835925102234,284.8031921386719,284.95001220703125,298.69097900390625,288.1768493652344,297.8038635253906,297.2500305175781,284.80230712890625,1.0,0.558176577091217,0.5264183878898621,0.5264183878898621,1.0,1.0,-2.9368724822998047,1.1304175853729248,1.80645489692688,0.4696239829063415,0.9061309099197388,0.9061309099197388,0.0,146.8594512939453,157.0,39985.10546875,0.0,2176.47802734375,1.0,280.6590576171875,283.34332275390625,291.2264099121094,293.8300170898437,293.1499938964844,293.1499938964844,280.3500061035156,33773.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461826086044312,1.0,0.0,0.0,3.563655138015747,3.5636777877807617,8.473925277030503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.5732421875,0.0,1953.0623779296875,1895.4371337890625,0.0,3828.5078125,1.0,1.0,0.0,3.0,1.0,0.0
12221820,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.9990000128746032,0.7050661444664001,0.5625133514404297,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6262512207031,0.866221010684967,0.4066945612430572,0.3872204422950744,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.8189300894737244,0.3395589888095855,0.2397909462451934,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62652587890625,0.7745001912117004,0.2871130108833313,0.2751277983188629,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.708087682723999,0.2159080654382705,0.9876134991645812,284.626220703125,284.95001220703125,298.71697998046875,288.1768493652344,297.80303955078125,297.23455810546875,284.6251220703125,1.0,0.5613484978675842,0.5247125029563904,0.5247125029563904,1.0,1.0,-2.944359302520752,1.130805253982544,1.813554048538208,0.468335896730423,0.9003478288650513,0.9003478288650513,0.0,150.5076904296875,160.0,41143.609375,0.0,2207.765380859375,1.0,280.3590393066406,283.1231994628906,291.22216796875,293.8941650390625,293.1499938964844,293.1499938964844,280.04998779296875,34159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577788710594176,1.0,0.0,0.0,3.5611400604248047,3.5611629486083984,8.461968263873132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.513671875,0.0,1953.272216796875,1895.4371337890625,0.0,3932.76171875,1.0,1.0,0.0,3.0,1.0,0.0
12221880,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.9990000128746032,0.7050661444664001,0.5625133514404297,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6262512207031,0.866221010684967,0.4066945612430572,0.3872204422950744,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.8189300894737244,0.3395589888095855,0.2397909462451934,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62652587890625,0.7745001912117004,0.2871130108833313,0.2751277983188629,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.708087682723999,0.2159080654382705,0.9876134991645812,284.626220703125,284.95001220703125,298.71697998046875,288.1768493652344,297.80303955078125,297.23455810546875,284.6251220703125,1.0,0.5613484978675842,0.5247125029563904,0.5247125029563904,1.0,1.0,-2.944359302520752,1.130805253982544,1.813554048538208,0.468335896730423,0.9003478288650513,0.9003478288650513,0.0,150.5076904296875,160.0,41143.609375,0.0,2207.765380859375,1.0,280.3590393066406,283.1231994628906,291.22216796875,293.8941650390625,293.1499938964844,293.1499938964844,280.04998779296875,34159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577788710594176,1.0,0.0,0.0,3.5611400604248047,3.5611629486083984,8.461968263873132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.513671875,0.0,1953.272216796875,1895.4371337890625,0.0,3932.76171875,1.0,1.0,0.0,3.0,1.0,0.0
12221940,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44244384765625,0.9990000128746032,0.6951044797897339,0.5727735161781311,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427185058594,0.8618472218513489,0.4076533913612366,0.3883195221424103,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.8133928179740906,0.3382378220558166,0.2390084564685821,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430236816406,0.7693782448768616,0.2864471077919006,0.2746865451335907,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.7021138072013855,0.2143628001213073,0.9817248582839966,284.4426574707031,284.95001220703125,298.75,288.1817932128906,297.80401611328125,297.2178955078125,284.4412536621094,1.0,0.564203143119812,0.5230065584182739,0.5230065584182739,1.0,1.0,-2.9494664669036865,1.1301459074020386,1.819320559501648,0.4665186107158661,0.8920780420303345,0.8920780420303345,0.0,154.1574249267578,148.0,42224.390625,0.0,2235.03955078125,1.0,280.05908203125,282.89923095703125,291.224365234375,293.9633483886719,293.1499938964844,293.1499938964844,280.3500061035156,34747.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688916802406312,1.0,0.0,0.0,3.55730414390564,3.5573270320892334,8.443748242825677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.04638671875,0.0,1953.5872802734373,1895.4371337890625,0.0,4031.43896484375,1.0,1.0,0.0,3.0,1.0,0.0
12222000,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44244384765625,0.9990000128746032,0.6951044797897339,0.5727735161781311,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427185058594,0.8618472218513489,0.4076533913612366,0.3883195221424103,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.8133928179740906,0.3382378220558166,0.2390084564685821,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430236816406,0.7693782448768616,0.2864471077919006,0.2746865451335907,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.7021138072013855,0.2143628001213073,0.9817248582839966,284.4426574707031,284.95001220703125,298.75,288.1817932128906,297.80401611328125,297.2178955078125,284.4412536621094,1.0,0.564203143119812,0.5230065584182739,0.5230065584182739,1.0,1.0,-2.9494664669036865,1.1301459074020386,1.819320559501648,0.4665186107158661,0.8920780420303345,0.8920780420303345,0.0,154.1574249267578,148.0,42224.390625,0.0,2235.03955078125,1.0,280.05908203125,282.89923095703125,291.224365234375,293.9633483886719,293.1499938964844,293.1499938964844,280.3500061035156,34747.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688916802406312,1.0,0.0,0.0,3.55730414390564,3.5573270320892334,8.443748242825677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.04638671875,0.0,1953.5872802734373,1895.4371337890625,0.0,4031.43896484375,1.0,1.0,0.0,3.0,1.0,0.0
12222060,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60418701171875,0.9990000128746032,0.6888022422790527,0.5696297883987427,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60400390625,0.8645315170288086,0.4097025096416473,0.3898269832134247,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038818359375,0.8143457770347595,0.338060051202774,0.2385646402835846,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.603759765625,0.7706106305122375,0.2865774929523468,0.2744830250740051,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.7020186185836792,0.2133599519729614,0.9759619235992432,284.6040344238281,284.95001220703125,298.7866516113281,288.1893310546875,297.8131103515625,297.2124328613281,284.6049194335937,1.0,0.5616614818572998,0.5214466452598572,0.5214466452598572,1.0,1.0,-2.939812421798706,1.1234031915664673,1.8164093494415283,0.4620963633060455,0.8887799978256226,0.8887799978256226,0.0,152.72706604003906,136.0,41106.37109375,0.0,2211.0048828125,1.0,280.3414306640625,283.10223388671875,291.1398010253906,293.744384765625,293.1499938964844,293.1499938964844,280.6499938964844,35034.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954814612865448,1.0,0.0,0.0,3.555428504943848,3.5554513931274414,8.434846563432075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.95703125,0.0,1953.7391357421875,1895.4371337890625,0.0,3906.230712890625,1.0,1.0,0.0,3.0,1.0,0.0
12222120,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60418701171875,0.9990000128746032,0.6888022422790527,0.5696297883987427,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60400390625,0.8645315170288086,0.4097025096416473,0.3898269832134247,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038818359375,0.8143457770347595,0.338060051202774,0.2385646402835846,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.603759765625,0.7706106305122375,0.2865774929523468,0.2744830250740051,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.7020186185836792,0.2133599519729614,0.9759619235992432,284.6040344238281,284.95001220703125,298.7866516113281,288.1893310546875,297.8131103515625,297.2124328613281,284.6049194335937,1.0,0.5616614818572998,0.5214466452598572,0.5214466452598572,1.0,1.0,-2.939812421798706,1.1234031915664673,1.8164093494415283,0.4620963633060455,0.8887799978256226,0.8887799978256226,0.0,152.72706604003906,136.0,41106.37109375,0.0,2211.0048828125,1.0,280.3414306640625,283.10223388671875,291.1398010253906,293.744384765625,293.1499938964844,293.1499938964844,280.6499938964844,35034.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954814612865448,1.0,0.0,0.0,3.555428504943848,3.5554513931274414,8.434846563432075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.95703125,0.0,1953.7391357421875,1895.4371337890625,0.0,3906.230712890625,1.0,1.0,0.0,3.0,1.0,0.0
12222180,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.6885458827018738,0.5548573732376099,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8741183280944824,0.4129026532173157,0.3924158811569214,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8215594291687012,0.3390798270702362,0.2389592677354812,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7780930399894714,0.2876516580581665,0.2751098871231079,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.708007276058197,0.2133302390575409,0.9738562107086182,284.7796630859375,284.95001220703125,298.8233337402344,288.1968078613281,297.8301086425781,297.2201232910156,284.7805480957031,1.0,0.5560740828514099,0.5198867321014404,0.5198867321014404,1.0,1.0,-2.9238688945770264,1.1140103340148926,1.8098585605621336,0.456260472536087,0.8879693746566772,0.8879693746566772,0.0,147.1875,139.0,39899.0,0.0,2155.786865234375,1.0,280.6408996582031,283.3208923339844,291.126953125,293.6395874023437,293.1499938964844,293.1499938964844,280.95001220703125,35121.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937484622001648,1.0,0.0,0.0,3.5548574924468994,3.554880380630493,8.432137406089169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.06005859375,0.0,1953.78515625,1895.4371337890625,0.0,3749.548095703125,1.0,1.0,0.0,3.0,1.0,0.0
12222240,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.6885458827018738,0.5548573732376099,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8741183280944824,0.4129026532173157,0.3924158811569214,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8215594291687012,0.3390798270702362,0.2389592677354812,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7780930399894714,0.2876516580581665,0.2751098871231079,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.708007276058197,0.2133302390575409,0.9738562107086182,284.7796630859375,284.95001220703125,298.8233337402344,288.1968078613281,297.8301086425781,297.2201232910156,284.7805480957031,1.0,0.5560740828514099,0.5198867321014404,0.5198867321014404,1.0,1.0,-2.9238688945770264,1.1140103340148926,1.8098585605621336,0.456260472536087,0.8879693746566772,0.8879693746566772,0.0,147.1875,139.0,39899.0,0.0,2155.786865234375,1.0,280.6408996582031,283.3208923339844,291.126953125,293.6395874023437,293.1499938964844,293.1499938964844,280.95001220703125,35121.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937484622001648,1.0,0.0,0.0,3.5548574924468994,3.554880380630493,8.432137406089169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.06005859375,0.0,1953.78515625,1895.4371337890625,0.0,3749.548095703125,1.0,1.0,0.0,3.0,1.0,0.0
12222300,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9990000128746032,0.689965009689331,0.5490822792053223,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8784076571464539,0.4147630035877228,0.3939835429191589,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8246744871139526,0.3398446142673492,0.2393615394830703,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.781412661075592,0.2884186804294586,0.2756694853305816,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7106848359107971,0.213620126247406,0.9742884635925292,284.916748046875,284.95001220703125,298.8416748046875,288.20050048828125,297.84033203125,297.22662353515625,284.92578125,1.0,0.5546627044677734,0.5191067457199097,0.5191067457199097,1.0,1.0,-2.920471429824829,1.1112767457962036,1.8091946840286253,0.454068660736084,0.8890612721443176,0.8890612721443176,0.0,145.15589904785156,139.0,39023.18359375,0.0,2139.86865234375,1.0,280.8960876464844,283.49859619140625,291.1065673828125,293.5093994140625,293.1499938964844,293.1499938964844,280.95001220703125,35084.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926889181137085,1.0,0.0,0.0,3.555101156234741,3.555124044418335,8.433293032794609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.74951171875,0.0,1953.7655029296875,1895.4371337890625,0.0,3652.5947265625,1.0,1.0,0.0,3.0,1.0,0.0
12222360,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9990000128746032,0.6917474269866943,0.5445983409881592,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8822411298751831,0.416808158159256,0.3957977592945099,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8273959755897522,0.3407826125621795,0.2399374991655349,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.784347414970398,0.2893418371677398,0.2764341831207275,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7130284309387207,0.2141006886959076,0.9758355617523192,284.9707336425781,284.95001220703125,298.8599853515625,288.2042236328125,297.8517761230469,297.2347106933594,284.97247314453125,1.0,0.5538835525512695,0.5185766220092773,0.5185766220092773,1.0,1.0,-2.920727729797364,1.1104718446731567,1.810256004333496,0.4531067311763763,0.8897873163223267,0.8897873163223267,0.0,143.70657348632812,142.0,38934.96875,0.0,2133.095947265625,1.0,280.9408569335937,283.5544128417969,291.1394958496094,293.5824890136719,293.1499938964844,293.1499938964844,281.25,35007.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215715527534484,1.0,0.0,0.0,3.5556063652038574,3.555629253387451,8.435690688202158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.40087890625,0.0,1953.724853515625,1895.4371337890625,0.0,3603.654296875,1.0,1.0,0.0,3.0,1.0,0.0
12222420,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.9990000128746032,0.6956642866134644,0.5385483503341675,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.8886420726776123,0.4212329983711242,0.3997642695903778,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.8317477107048035,0.342947393655777,0.2413116544485092,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.7891401648521423,0.2914712131023407,0.2782675325870514,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7168178558349609,0.2154016494750976,0.9807730913162231,285.1752014160156,284.95001220703125,298.89666748046875,288.2115478515625,297.87451171875,297.2502136230469,285.1772155761719,1.0,0.5539203882217407,0.5175162553787231,0.5175162553787231,1.0,1.0,-2.928004741668701,1.1117677688598633,1.816237092018128,0.452612042427063,0.894451379776001,0.894451379776001,0.0,142.03427124023438,145.0,38146.140625,0.0,2137.193115234375,1.0,281.24090576171875,283.7996520996094,291.1602783203125,293.5516052246094,293.1499938964844,293.1499938964844,281.54998779296875,34676.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085357785224916,1.0,0.0,0.0,3.557766914367676,3.557789802551269,8.445945240964647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.72509765625,0.0,1953.5496826171875,1895.4371337890625,0.0,3483.009765625,1.0,1.0,0.0,3.0,1.0,0.0
12222480,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.9990000128746032,0.6956642866134644,0.5385483503341675,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.8886420726776123,0.4212329983711242,0.3997642695903778,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.8317477107048035,0.342947393655777,0.2413116544485092,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.7891401648521423,0.2914712131023407,0.2782675325870514,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7168178558349609,0.2154016494750976,0.9807730913162231,285.1752014160156,284.95001220703125,298.89666748046875,288.2115478515625,297.87451171875,297.2502136230469,285.1772155761719,1.0,0.5539203882217407,0.5175162553787231,0.5175162553787231,1.0,1.0,-2.928004741668701,1.1117677688598633,1.816237092018128,0.452612042427063,0.894451379776001,0.894451379776001,0.0,142.03427124023438,145.0,38146.140625,0.0,2137.193115234375,1.0,281.24090576171875,283.7996520996094,291.1602783203125,293.5516052246094,293.1499938964844,293.1499938964844,281.54998779296875,34676.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085357785224916,1.0,0.0,0.0,3.557766914367676,3.557789802551269,8.445945240964647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.72509765625,0.0,1953.5496826171875,1895.4371337890625,0.0,3483.009765625,1.0,1.0,0.0,3.0,1.0,0.0
12222540,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.9990000128746032,0.6997701525688171,0.5355067849159241,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.893709659576416,0.4260333478450775,0.4041497409343719,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8349855542182922,0.3454368412494659,0.2429587841033935,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.7928058505058289,0.2939126491546631,0.2804582417011261,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7196881175041199,0.2170253098011016,0.9875332713127136,285.38385009765625,284.95001220703125,298.9333190917969,288.2188415527344,297.8978881835937,297.2665710449219,285.38604736328125,1.0,0.5556121468544006,0.5164559483528137,0.5164559483528137,1.0,1.0,-2.942352771759033,1.1160305738449097,1.826322078704834,0.4535368978977203,0.9019247889518738,0.9019247889518738,0.0,141.6111602783203,148.0,37421.703125,0.0,2159.712158203125,1.0,281.5409240722656,284.04840087890625,291.178466796875,293.52508544921875,293.1499938964844,293.1499938964844,281.25,34151.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977400660514832,1.0,0.0,0.0,3.561187028884888,3.561209917068481,8.462191658509255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.1376953125,0.0,1953.268310546875,1895.4371337890625,0.0,3382.509521484375,1.0,1.0,0.0,3.0,1.0,0.0
12222600,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.9990000128746032,0.6997701525688171,0.5355067849159241,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.893709659576416,0.4260333478450775,0.4041497409343719,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8349855542182922,0.3454368412494659,0.2429587841033935,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.7928058505058289,0.2939126491546631,0.2804582417011261,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7196881175041199,0.2170253098011016,0.9875332713127136,285.38385009765625,284.95001220703125,298.9333190917969,288.2188415527344,297.8978881835937,297.2665710449219,285.38604736328125,1.0,0.5556121468544006,0.5164559483528137,0.5164559483528137,1.0,1.0,-2.942352771759033,1.1160305738449097,1.826322078704834,0.4535368978977203,0.9019247889518738,0.9019247889518738,0.0,141.6111602783203,148.0,37421.703125,0.0,2159.712158203125,1.0,281.5409240722656,284.04840087890625,291.178466796875,293.52508544921875,293.1499938964844,293.1499938964844,281.25,34151.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977400660514832,1.0,0.0,0.0,3.561187028884888,3.561209917068481,8.462191658509255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.1376953125,0.0,1953.268310546875,1895.4371337890625,0.0,3382.509521484375,1.0,1.0,0.0,3.0,1.0,0.0
12222660,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.9990000128746032,0.7008005380630493,0.5352593064308167,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.8955358862876892,0.4281280040740967,0.4063708186149597,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8359712958335876,0.346329927444458,0.2437650859355926,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.7940134406089783,0.2949070930480957,0.2815743386745453,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.7206040620803833,0.2176683396100998,0.9910654425621032,285.26141357421875,284.95001220703125,298.952392578125,288.2226257324219,297.907470703125,297.2713317871094,285.2542419433594,1.0,0.556962251663208,0.5156508684158325,0.5156508684158325,1.0,1.0,-2.951282501220703,1.118438720703125,1.832843780517578,0.4539364278316498,0.90293949842453,0.90293949842453,0.0,141.8768310546875,148.0,38308.51953125,0.0,2176.482666015625,1.0,281.2972106933594,283.8846435546875,291.2759094238281,293.7715148925781,293.1499938964844,293.1499938964844,281.25,34029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90804922580719,1.0,0.0,0.0,3.561985492706299,3.5620083808898926,8.465987093586591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.53662109375,0.0,1953.2020263671875,1895.4371337890625,0.0,3478.49072265625,1.0,1.0,0.0,3.0,1.0,0.0
12222720,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.9990000128746032,0.7005533576011658,0.536571204662323,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.8959800004959106,0.4296237230300903,0.4079550802707672,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.8357595801353455,0.346706211566925,0.244164690375328,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.7940168976783752,0.2954881191253662,0.2822680175304413,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.7205042243003845,0.217971920967102,0.9930571913719176,285.222900390625,284.95001220703125,298.9700012207031,288.22607421875,297.9134216308594,297.27105712890625,285.2220764160156,1.0,0.5583342909812927,0.5149077773094177,0.5149077773094177,1.0,1.0,-2.9584741592407227,1.1201798915863037,1.8382941484451287,0.4540765881538391,0.9042566418647766,0.9042566418647766,0.0,142.57252502441406,151.0,38480.21484375,0.0,2192.48486328125,1.0,281.2585144042969,283.8427124023437,291.2886962890625,293.7727966308594,293.1499938964844,293.1499938964844,280.95001220703125,33954.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149865508079528,1.0,0.0,0.0,3.562475204467773,3.562498092651367,8.46831540002313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.197265625,0.0,1953.1611328125,1895.4371337890625,0.0,3542.821533203125,1.0,1.0,0.0,3.0,1.0,0.0
12222780,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.6970831155776978,0.5422531962394714,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8946093320846558,0.4319312870502472,0.4104418754577636,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8332380056381226,0.3466579914093017,0.2443727701902389,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7919081449508667,0.2960258424282074,0.2830556333065033,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7183831334114075,0.2179432362318039,0.9942710995674132,285.0399780273437,284.95001220703125,299.00665283203125,288.2332458496094,297.9212646484375,297.26348876953125,285.0390014648437,1.0,0.5613657236099243,0.513359546661377,0.513359546661377,1.0,1.0,-2.9709529876708984,1.1227197647094729,1.8482332229614256,0.4538524746894836,0.9039367437362672,0.9039367437362672,0.0,144.87599182128906,154.0,39538.05078125,0.0,2225.975341796875,1.0,280.9590148925781,283.61444091796875,291.30731201171875,293.8792419433594,293.1499938964844,293.1499938964844,280.6499938964844,33954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334082007408142,1.0,0.0,0.0,3.5624759197235107,3.5624988079071045,8.468318242194073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.20068359375,0.0,1953.1611328125,1895.4371337890625,0.0,3712.3408203125,1.0,1.0,0.0,3.0,1.0,0.0
12222840,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.6970831155776978,0.5422531962394714,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8946093320846558,0.4319312870502472,0.4104418754577636,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8332380056381226,0.3466579914093017,0.2443727701902389,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7919081449508667,0.2960258424282074,0.2830556333065033,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7183831334114075,0.2179432362318039,0.9942710995674132,285.0399780273437,284.95001220703125,299.00665283203125,288.2332458496094,297.9212646484375,297.26348876953125,285.0390014648437,1.0,0.5613657236099243,0.513359546661377,0.513359546661377,1.0,1.0,-2.9709529876708984,1.1227197647094729,1.8482332229614256,0.4538524746894836,0.9039367437362672,0.9039367437362672,0.0,144.87599182128906,154.0,39538.05078125,0.0,2225.975341796875,1.0,280.9590148925781,283.61444091796875,291.30731201171875,293.8792419433594,293.1499938964844,293.1499938964844,280.6499938964844,33954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334082007408142,1.0,0.0,0.0,3.5624759197235107,3.5624988079071045,8.468318242194073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.20068359375,0.0,1953.1611328125,1895.4371337890625,0.0,3712.3408203125,1.0,1.0,0.0,3.0,1.0,0.0
12222900,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6941450834274292,0.5460286736488342,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8932169079780579,0.4328232407569885,0.4114293158054352,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8313446044921875,0.3463731110095978,0.244282454252243,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.790185809135437,0.2960637509822845,0.2832237482070923,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7166561484336853,0.217668354511261,0.9936994314193726,284.9014892578125,284.95001220703125,299.0249938964844,288.23681640625,297.9242553710937,297.2583312988281,284.89312744140625,1.0,0.5628919005393982,0.512585461139679,0.512585461139679,1.0,1.0,-2.976086139678955,1.1235086917877195,1.8525773286819456,0.4535152018070221,0.9022781252861024,0.9022781252861024,0.0,146.29525756835938,154.0,40409.09375,0.0,2242.222412109375,1.0,280.7037048339844,283.4346618652344,291.32843017578125,294.008056640625,293.1499938964844,293.1499938964844,280.6499938964844,34028.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434555768966676,1.0,0.0,0.0,3.561990261077881,3.5620131492614746,8.466009830954135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.42431640625,0.0,1953.2015380859373,1895.4371337890625,0.0,3803.818115234375,1.0,1.0,0.0,3.0,1.0,0.0
12222960,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.690493106842041,0.5503782629966736,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8913644552230835,0.4335515797138214,0.4122061431407928,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8290450572967529,0.3459326326847076,0.2440436035394668,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.78803551197052,0.2959595322608948,0.2832207381725311,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7144742012023926,0.2172245681285858,0.9922618269920348,284.8539733886719,284.95001220703125,299.0433349609375,288.2403564453125,297.9263000488281,297.25177001953125,284.85284423828125,1.0,0.5643786787986755,0.5117502808570862,0.5117502808570862,1.0,1.0,-2.980231285095215,1.1237705945968628,1.856460690498352,0.4528865218162536,0.9011155366897584,0.9011155366897584,0.0,147.87269592285156,157.0,40558.79296875,0.0,2257.57470703125,1.0,280.658935546875,283.3838195800781,291.29986572265625,293.93914794921875,293.1499938964844,293.1499938964844,280.3500061035156,34131.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480450749397278,1.0,0.0,0.0,3.5613181591033936,3.561341047286988,8.462815230814158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.560546875,0.0,1953.2574462890625,1895.4371337890625,0.0,3845.333740234375,1.0,1.0,0.0,3.0,1.0,0.0
12223020,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.9990000128746032,0.681864857673645,0.5596832036972046,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713562011719,0.8872427940368652,0.4347583353519439,0.413545697927475,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.8240926265716553,0.3448446393013,0.2434298396110534,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.7833253145217896,0.2955273985862732,0.2830099761486053,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7094079256057739,0.2160093337297439,0.9879093170166016,284.6713562011719,284.95001220703125,299.0799865722656,288.2474060058594,297.9277648925781,297.2346496582031,284.6700744628906,1.0,0.5672225952148438,0.5100800395011902,0.5100800395011902,1.0,1.0,-2.986806154251098,1.1235309839248655,1.863275170326233,0.4512752592563629,0.8958924412727356,0.8958924412727356,0.0,151.19696044921875,145.0,41662.3125,0.0,2286.200439453125,1.0,280.35906982421875,283.1600036621094,291.2958679199219,294.00103759765625,293.1499938964844,293.1499938964844,280.6499938964844,34489.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601965546607972,1.0,0.0,0.0,3.558982610702514,3.5590054988861084,8.451718258584151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2509765625,0.0,1953.4501953125,1895.4371337890625,0.0,3954.33740234375,1.0,1.0,0.0,3.0,1.0,0.0
12223080,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.9990000128746032,0.681864857673645,0.5596832036972046,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713562011719,0.8872427940368652,0.4347583353519439,0.413545697927475,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.8240926265716553,0.3448446393013,0.2434298396110534,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.7833253145217896,0.2955273985862732,0.2830099761486053,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7094079256057739,0.2160093337297439,0.9879093170166016,284.6713562011719,284.95001220703125,299.0799865722656,288.2474060058594,297.9277648925781,297.2346496582031,284.6700744628906,1.0,0.5672225952148438,0.5100800395011902,0.5100800395011902,1.0,1.0,-2.986806154251098,1.1235309839248655,1.863275170326233,0.4512752592563629,0.8958924412727356,0.8958924412727356,0.0,151.19696044921875,145.0,41662.3125,0.0,2286.200439453125,1.0,280.35906982421875,283.1600036621094,291.2958679199219,294.00103759765625,293.1499938964844,293.1499938964844,280.6499938964844,34489.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601965546607972,1.0,0.0,0.0,3.558982610702514,3.5590054988861084,8.451718258584151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2509765625,0.0,1953.4501953125,1895.4371337890625,0.0,3954.33740234375,1.0,1.0,0.0,3.0,1.0,0.0
12223140,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.6763039827346802,0.5558269619941711,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8906269073486328,0.4370750486850738,0.4152837097644806,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.8255454301834106,0.3448757529258728,0.2431258410215377,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7851617932319641,0.2958589792251587,0.2829905450344085,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7099629044532776,0.2152644842863083,0.9833306074142456,284.8346252441406,284.95001220703125,299.1166687011719,288.25439453125,297.9364013671875,297.229736328125,284.8355407714844,1.0,0.5647436380386353,0.5084097981452942,0.5084097981452942,1.0,1.0,-2.978386163711548,1.1169631481170654,1.8614230155944824,0.4469179809093475,0.8956778049468994,0.8956778049468994,0.0,149.60794067382812,133.0,40574.69140625,0.0,2263.138427734375,1.0,280.6414489746094,283.3643493652344,291.2069396972656,293.7790832519531,293.1499938964844,293.1499938964844,280.95001220703125,34537.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464782476425172,1.0,0.0,0.0,3.5586698055267334,3.558692693710327,8.450232940049318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.4736328125,0.0,1953.475830078125,1895.4371337890625,0.0,3831.1806640625,1.0,1.0,0.0,3.0,1.0,0.0
