time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223200,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.6763039827346802,0.5558269619941711,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8906269073486328,0.4370750486850738,0.4152837097644806,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.8255454301834106,0.3448757529258728,0.2431258410215377,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7851617932319641,0.2958589792251587,0.2829905450344085,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7099629044532776,0.2152644842863083,0.9833306074142456,284.8346252441406,284.95001220703125,299.1166687011719,288.25439453125,297.9364013671875,297.229736328125,284.8355407714844,1.0,0.5647436380386353,0.5084097981452942,0.5084097981452942,1.0,1.0,-2.978386163711548,1.1169631481170654,1.8614230155944824,0.4469179809093475,0.8956778049468994,0.8956778049468994,0.0,149.60794067382812,133.0,40574.69140625,0.0,2263.138427734375,1.0,280.6414489746094,283.3643493652344,291.2069396972656,293.7790832519531,293.1499938964844,293.1499938964844,280.95001220703125,34537.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464782476425172,1.0,0.0,0.0,3.5586698055267334,3.558692693710327,8.450232940049318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.4736328125,0.0,1953.475830078125,1895.4371337890625,0.0,3831.1806640625,1.0,1.0,0.0,3.0,1.0,0.0
12223260,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6765919327735901,0.540275514125824,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9014856219291688,0.4406034052371979,0.4181596040725708,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8334506750106812,0.3461456596851349,0.2436809837818145,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7936320900917053,0.2971576750278473,0.2838156223297119,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7164319753646851,0.2154741138219833,0.9822760820388794,285.0204467773437,284.95001220703125,299.1533203125,288.2613220214844,297.95343017578125,297.2381896972656,285.0214538574219,1.0,0.5592572093009949,0.5070509314537048,0.5070509314537048,1.0,1.0,-2.963545560836792,1.1082661151885986,1.855279326438904,0.4417055249214172,0.8981601595878601,0.8981601595878601,0.0,143.9831085205078,136.0,39551.23828125,0.0,2208.50927734375,1.0,280.9409484863281,283.59375,291.1951904296875,293.6839599609375,293.1499938964844,293.1499938964844,281.25,34377.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297742247581482,1.0,0.0,0.0,3.559715747833252,3.5597386360168457,8.455201623291941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.0400390625,0.0,1953.3900146484373,1895.4371337890625,0.0,3679.0712890625,1.0,1.0,0.0,3.0,1.0,0.0
12223320,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6765919327735901,0.540275514125824,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9014856219291688,0.4406034052371979,0.4181596040725708,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8334506750106812,0.3461456596851349,0.2436809837818145,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7936320900917053,0.2971576750278473,0.2838156223297119,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7164319753646851,0.2154741138219833,0.9822760820388794,285.0204467773437,284.95001220703125,299.1533203125,288.2613220214844,297.95343017578125,297.2381896972656,285.0214538574219,1.0,0.5592572093009949,0.5070509314537048,0.5070509314537048,1.0,1.0,-2.963545560836792,1.1082661151885986,1.855279326438904,0.4417055249214172,0.8981601595878601,0.8981601595878601,0.0,143.9831085205078,136.0,39551.23828125,0.0,2208.50927734375,1.0,280.9409484863281,283.59375,291.1951904296875,293.6839599609375,293.1499938964844,293.1499938964844,281.25,34377.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297742247581482,1.0,0.0,0.0,3.559715747833252,3.5597386360168457,8.455201623291941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.0400390625,0.0,1953.3900146484373,1895.4371337890625,0.0,3679.0712890625,1.0,1.0,0.0,3.0,1.0,0.0
12223380,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.9990000128746032,0.6802946925163269,0.5293298959732056,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.9109534621238708,0.4448511898517608,0.4218571484088897,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.840059757232666,0.3481154143810272,0.2448411881923675,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8007103800773621,0.2990815639495849,0.2853555381298065,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.7217999696731567,0.2164745032787323,0.985278844833374,285.2156982421875,284.95001220703125,299.19000244140625,288.2681884765625,297.9750671386719,297.25347900390625,285.21746826171875,1.0,0.5572024583816528,0.5056920647621155,0.5056920647621155,1.0,1.0,-2.9616661071777344,1.1050317287445068,1.8566343784332275,0.4387174844741821,0.9032897353172302,0.9032897353172302,0.0,140.42945861816406,139.0,38661.46875,0.0,2187.302734375,1.0,281.240966796875,283.8315124511719,291.20904541015625,293.6347351074219,293.1499938964844,293.1499938964844,280.95001220703125,34032.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150210618972778,1.0,0.0,0.0,3.5619637966156006,3.5619864463806152,8.465883638564264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.4541015625,0.0,1953.203857421875,1895.4371337890625,0.0,3543.140625,1.0,1.0,0.0,3.0,1.0,0.0
12223440,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.9990000128746032,0.6802946925163269,0.5293298959732056,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.9109534621238708,0.4448511898517608,0.4218571484088897,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.840059757232666,0.3481154143810272,0.2448411881923675,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8007103800773621,0.2990815639495849,0.2853555381298065,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.7217999696731567,0.2164745032787323,0.985278844833374,285.2156982421875,284.95001220703125,299.19000244140625,288.2681884765625,297.9750671386719,297.25347900390625,285.21746826171875,1.0,0.5572024583816528,0.5056920647621155,0.5056920647621155,1.0,1.0,-2.9616661071777344,1.1050317287445068,1.8566343784332275,0.4387174844741821,0.9032897353172302,0.9032897353172302,0.0,140.42945861816406,139.0,38661.46875,0.0,2187.302734375,1.0,281.240966796875,283.8315124511719,291.20904541015625,293.6347351074219,293.1499938964844,293.1499938964844,280.95001220703125,34032.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150210618972778,1.0,0.0,0.0,3.5619637966156006,3.5619864463806152,8.465883638564264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.4541015625,0.0,1953.203857421875,1895.4371337890625,0.0,3543.140625,1.0,1.0,0.0,3.0,1.0,0.0
12223500,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9990000128746032,0.6814427971839905,0.525972306728363,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9146748185157776,0.4466603398323059,0.4237493574619293,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.842410683631897,0.3487959504127502,0.2454504668712616,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8032698035240173,0.2998542785644531,0.2861995697021484,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7237436771392822,0.2169083505868911,0.9875065088272096,285.09259033203125,284.95001220703125,299.2083435058594,288.2715759277344,297.9838256835937,297.2578125,285.0845031738281,1.0,0.557030439376831,0.5050126314163208,0.5050126314163208,1.0,1.0,-2.964328050613404,1.1049011945724487,1.859426975250244,0.4379993081092834,0.9030753374099731,0.9030753374099731,0.0,139.48243713378906,139.0,39479.47265625,0.0,2187.15966796875,1.0,281.00067138671875,283.6682434082031,291.3040771484375,293.8754272460937,293.1499938964844,293.1499938964844,280.95001220703125,33997.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230286478996276,1.0,0.0,0.0,3.562196731567383,3.562219619750977,8.466991516797862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.99951171875,0.0,1953.184326171875,1895.4371337890625,0.0,3617.081787109375,1.0,1.0,0.0,3.0,1.0,0.0
12223560,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9990000128746032,0.6814753413200378,0.5246744155883789,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.916712760925293,0.4480202496051788,0.4251774251461029,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8433701395988464,0.3490262031555176,0.2457257956266403,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8044553399085999,0.3002952635288238,0.2867265343666076,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7245704531669617,0.2170811593532562,0.9886980056762696,285.0460205078125,284.95001220703125,299.2266540527344,288.27496337890625,297.9896240234375,297.2572021484375,285.0448608398437,1.0,0.5572182536125183,0.504442036151886,0.504442036151886,1.0,1.0,-2.966881513595581,1.1049063205718994,1.8619753122329712,0.4374431371688843,0.9032050371170044,0.9032050371170044,0.0,139.17770385742188,142.0,39609.59765625,0.0,2190.073974609375,1.0,280.9584045410156,283.61895751953125,291.3208923339844,293.87567138671875,293.1499938964844,293.1499938964844,280.6499938964844,34006.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287805557250975,1.0,0.0,0.0,3.562136173248291,3.5621590614318848,8.466703889098426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.4892578125,0.0,1953.189453125,1895.4371337890625,0.0,3669.95849609375,1.0,1.0,0.0,3.0,1.0,0.0
12223620,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.6787938475608826,0.5263036489486694,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9173364639282228,0.4499589204788208,0.4272550642490387,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8424966335296631,0.3486862778663635,0.2456842809915542,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8040353655815125,0.3005464673042297,0.2871781885623932,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7238492369651794,0.2168362438678741,0.9885923862457277,284.8551330566406,284.95001220703125,299.2633361816406,288.2817077636719,297.9962463378906,297.2481384277344,284.85382080078125,1.0,0.5583223104476929,0.5033008456230164,0.5033008456230164,1.0,1.0,-2.9717042446136475,1.1048179864883425,1.8668862581253047,0.4362297654151916,0.9003670811653137,0.9003670811653137,0.0,139.87042236328125,145.0,40571.65625,0.0,2202.01806640625,1.0,280.6590270996094,283.3852844238281,291.3436279296875,293.9801025390625,293.1499938964844,293.1499938964844,280.3500061035156,34185.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447133541107178,1.0,0.0,0.0,3.5609703063964844,3.560993194580078,8.461161655759497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.8427734375,0.0,1953.286376953125,1895.4371337890625,0.0,3815.21337890625,1.0,1.0,0.0,3.0,1.0,0.0
12223680,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.6787938475608826,0.5263036489486694,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9173364639282228,0.4499589204788208,0.4272550642490387,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8424966335296631,0.3486862778663635,0.2456842809915542,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8040353655815125,0.3005464673042297,0.2871781885623932,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7238492369651794,0.2168362438678741,0.9885923862457277,284.8551330566406,284.95001220703125,299.2633361816406,288.2817077636719,297.9962463378906,297.2481384277344,284.85382080078125,1.0,0.5583223104476929,0.5033008456230164,0.5033008456230164,1.0,1.0,-2.9717042446136475,1.1048179864883425,1.8668862581253047,0.4362297654151916,0.9003670811653137,0.9003670811653137,0.0,139.87042236328125,145.0,40571.65625,0.0,2202.01806640625,1.0,280.6590270996094,283.3852844238281,291.3436279296875,293.9801025390625,293.1499938964844,293.1499938964844,280.3500061035156,34185.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447133541107178,1.0,0.0,0.0,3.5609703063964844,3.560993194580078,8.461161655759497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.8427734375,0.0,1953.286376953125,1895.4371337890625,0.0,3815.21337890625,1.0,1.0,0.0,3.0,1.0,0.0
12223740,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9990000128746032,0.6731308698654175,0.531676173210144,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.9149395227432252,0.4512637853622436,0.4286709427833557,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.8392248749732971,0.3477213382720947,0.2451508790254593,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.8011459112167358,0.3002504110336303,0.2870754897594452,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7208923101425171,0.2159745097160339,0.9856836199760436,284.6677551269531,284.95001220703125,299.29998779296875,288.28839111328125,297.9993896484375,297.233642578125,284.6664123535156,1.0,0.5599709153175354,0.5021596550941467,0.5021596550941467,1.0,1.0,-2.9756038188934326,1.104339599609375,1.8712643384933472,0.4347366094589233,0.8950517177581787,0.8950517177581787,0.0,141.70021057128906,148.0,41608.32421875,0.0,2218.148193359375,1.0,280.35906982421875,283.1567687988281,291.3409423828125,294.0443420410156,293.1499938964844,293.1499938964844,280.6499938964844,34551.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957903265953064,1.0,0.0,0.0,3.558577537536621,3.558600425720215,8.449794677289901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.240234375,0.0,1953.4833984375,1895.4371337890625,0.0,3933.87353515625,1.0,1.0,0.0,3.0,1.0,0.0
12223800,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9990000128746032,0.6731308698654175,0.531676173210144,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.9149395227432252,0.4512637853622436,0.4286709427833557,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.8392248749732971,0.3477213382720947,0.2451508790254593,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.8011459112167358,0.3002504110336303,0.2870754897594452,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7208923101425171,0.2159745097160339,0.9856836199760436,284.6677551269531,284.95001220703125,299.29998779296875,288.28839111328125,297.9993896484375,297.233642578125,284.6664123535156,1.0,0.5599709153175354,0.5021596550941467,0.5021596550941467,1.0,1.0,-2.9756038188934326,1.104339599609375,1.8712643384933472,0.4347366094589233,0.8950517177581787,0.8950517177581787,0.0,141.70021057128906,148.0,41608.32421875,0.0,2218.148193359375,1.0,280.35906982421875,283.1567687988281,291.3409423828125,294.0443420410156,293.1499938964844,293.1499938964844,280.6499938964844,34551.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957903265953064,1.0,0.0,0.0,3.558577537536621,3.558600425720215,8.449794677289901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.240234375,0.0,1953.4833984375,1895.4371337890625,0.0,3933.87353515625,1.0,1.0,0.0,3.0,1.0,0.0
12223860,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9990000128746032,0.6699493527412415,0.5354146957397461,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9132763743400574,0.4525375068187713,0.4296165108680725,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.8371080160140991,0.3476046621799469,0.2448965162038803,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.799193263053894,0.3003807961940765,0.2870436906814575,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7188200950622559,0.2155999094247818,0.9836106896400452,284.8084716796875,284.95001220703125,299.3219909667969,288.2923583984375,298.00408935546875,297.2296142578125,284.8147888183594,1.0,0.5611340999603271,0.5013256669044495,0.5013256669044495,1.0,1.0,-2.9783947467803955,1.103978157043457,1.8744165897369385,0.4335696399211883,0.895190417766571,0.895190417766571,0.0,142.98255920410156,148.0,40733.15625,0.0,2229.581787109375,1.0,280.61444091796875,283.3365478515625,291.2521057128906,293.8123474121094,293.1499938964844,293.1499938964844,280.6499938964844,34589.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487246870994568,1.0,0.0,0.0,3.558330774307251,3.5583536624908447,8.448622565992991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.6259765625,0.0,1953.503662109375,1895.4371337890625,0.0,3851.4658203125,1.0,1.0,0.0,3.0,1.0,0.0
12223920,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9990000128746032,0.6682949662208557,0.5373510718345642,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9128456115722656,0.4537153244018554,0.4306307137012481,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8362725377082825,0.3478541970252991,0.2449996769428253,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7984389662742615,0.3007125854492187,0.2872898578643799,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7178746461868286,0.2155344635248184,0.9830984473228456,284.8432922363281,284.95001220703125,299.336669921875,288.2950134277344,298.00933837890625,297.2302551269531,284.84521484375,1.0,0.5620355010032654,0.5007696747779846,0.5007696747779846,1.0,1.0,-2.9817428588867188,1.1043412685394287,1.8774014711380005,0.4330429434776306,0.8950127363204956,0.8950127363204956,0.0,143.72198486328125,151.0,40717.34375,0.0,2239.255859375,1.0,280.6414489746094,283.3724670410156,291.2513427734375,293.8277282714844,293.1499938964844,293.1499938964844,280.95001220703125,34590.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448192119598388,1.0,0.0,0.0,3.558326482772827,3.558349370956421,8.44860267079639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.04345703125,0.0,1953.50390625,1895.4371337890625,0.0,3816.172119140625,1.0,1.0,0.0,3.0,1.0,0.0
12223980,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.6655052900314331,0.5412992238998413,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9129478335380554,0.4574361145496368,0.4339237809181213,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.83524090051651,0.3492623567581177,0.2458273619413375,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7975868582725525,0.3021621406078338,0.2885014116764068,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7164278626441956,0.2158979624509811,0.9841200709342957,285.05096435546875,284.95001220703125,299.3733215332031,288.30157470703125,298.02691650390625,297.2389221191406,285.0530700683594,1.0,0.5647329688072205,0.4993796646595001,0.4993796646595001,1.0,1.0,-2.9941201210021973,1.106889009475708,1.8872311115264893,0.4324382841587066,0.898040771484375,0.898040771484375,0.0,145.4496612548828,139.0,39964.80859375,0.0,2270.04736328125,1.0,280.94097900390625,283.6202697753906,291.2438049316406,293.7509155273437,293.1499938964844,293.1499938964844,281.25,34393.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297526478767396,1.0,0.0,0.0,3.5596141815185547,3.5596370697021484,8.454719022665813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.91455078125,0.0,1953.3983154296875,1895.4371337890625,0.0,3678.87353515625,1.0,1.0,0.0,3.0,1.0,0.0
12224040,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.6655052900314331,0.5412992238998413,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9129478335380554,0.4574361145496368,0.4339237809181213,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.83524090051651,0.3492623567581177,0.2458273619413375,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7975868582725525,0.3021621406078338,0.2885014116764068,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7164278626441956,0.2158979624509811,0.9841200709342957,285.05096435546875,284.95001220703125,299.3733215332031,288.30157470703125,298.02691650390625,297.2389221191406,285.0530700683594,1.0,0.5647329688072205,0.4993796646595001,0.4993796646595001,1.0,1.0,-2.9941201210021973,1.106889009475708,1.8872311115264893,0.4324382841587066,0.898040771484375,0.898040771484375,0.0,145.4496612548828,139.0,39964.80859375,0.0,2270.04736328125,1.0,280.94097900390625,283.6202697753906,291.2438049316406,293.7509155273437,293.1499938964844,293.1499938964844,281.25,34393.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297526478767396,1.0,0.0,0.0,3.5596141815185547,3.5596370697021484,8.454719022665813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.91455078125,0.0,1953.3983154296875,1895.4371337890625,0.0,3678.87353515625,1.0,1.0,0.0,3.0,1.0,0.0
12224100,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.9990000128746032,0.6648839116096497,0.5384606122970581,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.9162431955337524,0.4595360457897186,0.4357653856277466,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.8372182250022888,0.3502116501331329,0.2463932186365127,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.799752950668335,0.3030913174152374,0.2892665565013885,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7179198861122131,0.2162774801254272,0.9853225946426392,285.1990966796875,284.95001220703125,299.39166259765625,288.3048095703125,298.0368957519531,297.2453308105469,285.2079772949219,1.0,0.5641608834266663,0.498684674501419,0.498684674501419,1.0,1.0,-2.9959826469421387,1.1063412427902222,1.8896414041519165,0.4314888119697571,0.901137113571167,0.901137113571167,0.0,144.61447143554688,139.0,39196.01171875,0.0,2269.09716796875,1.0,281.1962280273437,283.80694580078125,291.2267150878906,293.6356506347656,293.1499938964844,293.1499938964844,281.25,34211.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920936405658722,1.0,0.0,0.0,3.5608010292053223,3.560823917388916,8.460357889816805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.96533203125,0.0,1953.30029296875,1895.4371337890625,0.0,3597.79736328125,1.0,1.0,0.0,3.0,1.0,0.0
12224160,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.9990000128746032,0.6653524041175842,0.5324119925498962,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.9218714833259584,0.4617795050144195,0.4377691149711609,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.8409276604652405,0.3513050675392151,0.2470745593309402,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.8036948442459106,0.3041453957557678,0.2901517748832702,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.7208966016769409,0.2167992293834686,0.9870665669441224,285.2524719238281,284.95001220703125,299.4100036621094,288.3080444335937,298.0476989746094,297.2533264160156,285.25396728515625,1.0,0.5627601742744446,0.4979586005210876,0.4979586005210876,1.0,1.0,-2.9951043128967285,1.104615330696106,1.8904889822006223,0.4298327565193176,0.903736174106598,0.903736174106598,0.0,142.6526641845703,142.0,39110.6484375,0.0,2257.51318359375,1.0,281.2410583496094,283.8619689941406,291.2597045898437,293.7136535644531,293.1499938964844,293.1499938964844,280.95001220703125,34005.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173272252082824,1.0,0.0,0.0,3.5621438026428223,3.562166452407837,8.46673913201812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.19873046875,0.0,1953.1888427734373,1895.4371337890625,0.0,3564.47216796875,1.0,1.0,0.0,3.0,1.0,0.0
12224220,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9990000128746032,0.6647993922233582,0.5284066200256348,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9273156523704528,0.4649292826652527,0.4410990178585052,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8439250588417053,0.3522437214851379,0.2479870319366455,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8070805072784424,0.3053656220436096,0.291543185710907,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7232617735862732,0.2172889858484268,0.989955484867096,285.0823669433594,284.95001220703125,299.4466552734375,288.3144836425781,298.0612487792969,297.2563781738281,285.0812072753906,1.0,0.563095211982727,0.4965064227581024,0.4965064227581024,1.0,1.0,-3.000523567199707,1.1041245460510254,1.8963990211486816,0.4276408553123474,0.9041234850883484,0.9041234850883484,0.0,141.580322265625,145.0,40063.4453125,0.0,2261.703369140625,1.0,280.9585266113281,283.6492614746094,291.3655090332031,293.9495849609375,293.1499938964844,293.1499938964844,280.6499938964844,33946.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321364760398864,1.0,0.0,0.0,3.562530040740967,3.5625529289245605,8.468575742881512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.63671875,0.0,1953.1566162109373,1895.4371337890625,0.0,3700.708984375,1.0,1.0,0.0,3.0,1.0,0.0
12224280,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9990000128746032,0.6647993922233582,0.5284066200256348,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9273156523704528,0.4649292826652527,0.4410990178585052,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8439250588417053,0.3522437214851379,0.2479870319366455,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8070805072784424,0.3053656220436096,0.291543185710907,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7232617735862732,0.2172889858484268,0.989955484867096,285.0823669433594,284.95001220703125,299.4466552734375,288.3144836425781,298.0612487792969,297.2563781738281,285.0812072753906,1.0,0.563095211982727,0.4965064227581024,0.4965064227581024,1.0,1.0,-3.000523567199707,1.1041245460510254,1.8963990211486816,0.4276408553123474,0.9041234850883484,0.9041234850883484,0.0,141.580322265625,145.0,40063.4453125,0.0,2261.703369140625,1.0,280.9585266113281,283.6492614746094,291.3655090332031,293.9495849609375,293.1499938964844,293.1499938964844,280.6499938964844,33946.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321364760398864,1.0,0.0,0.0,3.562530040740967,3.5625529289245605,8.468575742881512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.63671875,0.0,1953.1566162109373,1895.4371337890625,0.0,3700.708984375,1.0,1.0,0.0,3.0,1.0,0.0
12224340,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.6608527302742004,0.5307483077049255,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9273802638053894,0.466804563999176,0.443132996559143,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8427209854125977,0.3519218862056732,0.2479674965143203,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8062967658042908,0.3056035041809082,0.2919951379299164,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7221529483795166,0.2169532775878906,0.989464282989502,284.8919677734375,284.95001220703125,299.4833374023437,288.32086181640625,298.0667419433594,297.246826171875,284.89068603515625,1.0,0.5643759369850159,0.4950542449951172,0.4950542449951172,1.0,1.0,-3.005713701248169,1.103498101234436,1.902215480804444,0.4255143702030182,0.9017789959907532,0.9017789959907532,0.0,142.50216674804688,148.0,41034.953125,0.0,2275.710693359375,1.0,280.6590270996094,283.4158935546875,291.3840637207031,294.0497436523437,293.1499938964844,293.1499938964844,280.3500061035156,34088.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482682943344116,1.0,0.0,0.0,3.561601161956787,3.561624050140381,8.464159577670216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.32373046875,0.0,1953.2340087890625,1895.4371337890625,0.0,3847.34814453125,1.0,1.0,0.0,3.0,1.0,0.0
12224400,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.6608527302742004,0.5307483077049255,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9273802638053894,0.466804563999176,0.443132996559143,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8427209854125977,0.3519218862056732,0.2479674965143203,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8062967658042908,0.3056035041809082,0.2919951379299164,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7221529483795166,0.2169532775878906,0.989464282989502,284.8919677734375,284.95001220703125,299.4833374023437,288.32086181640625,298.0667419433594,297.246826171875,284.89068603515625,1.0,0.5643759369850159,0.4950542449951172,0.4950542449951172,1.0,1.0,-3.005713701248169,1.103498101234436,1.902215480804444,0.4255143702030182,0.9017789959907532,0.9017789959907532,0.0,142.50216674804688,148.0,41034.953125,0.0,2275.710693359375,1.0,280.6590270996094,283.4158935546875,291.3840637207031,294.0497436523437,293.1499938964844,293.1499938964844,280.3500061035156,34088.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482682943344116,1.0,0.0,0.0,3.561601161956787,3.561624050140381,8.464159577670216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.32373046875,0.0,1953.2340087890625,1895.4371337890625,0.0,3847.34814453125,1.0,1.0,0.0,3.0,1.0,0.0
12224460,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9990000128746032,0.6541799306869507,0.5366260409355164,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.9244980216026306,0.4680159389972687,0.4444751143455505,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.8392301201820374,0.350947618484497,0.2474381625652313,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8031541705131531,0.3052748739719391,0.2918738424777984,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.7189030051231384,0.2160019874572754,0.9861941337585448,284.7015075683594,284.95001220703125,299.5199890136719,288.3271484375,298.0688171386719,297.23175048828125,284.7001342773437,1.0,0.5661196112632751,0.4937207102775574,0.4937207102775574,1.0,1.0,-3.0096802711486816,1.1025644540786743,1.9071158170700075,0.4233803749084472,0.8968861103057861,0.8968861103057861,0.0,144.5022430419922,136.0,42018.94921875,0.0,2293.09912109375,1.0,280.3590393066406,283.1837158203125,291.3785400390625,294.1081237792969,293.1499938964844,293.1499938964844,280.6499938964844,34420.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612162113189696,1.0,0.0,0.0,3.5594382286071777,3.5594611167907715,8.453882855974371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.10498046875,0.0,1953.412841796875,1895.4371337890625,0.0,3963.419921875,1.0,1.0,0.0,3.0,1.0,0.0
12224520,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9990000128746032,0.6541799306869507,0.5366260409355164,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.9244980216026306,0.4680159389972687,0.4444751143455505,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.8392301201820374,0.350947618484497,0.2474381625652313,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8031541705131531,0.3052748739719391,0.2918738424777984,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.7189030051231384,0.2160019874572754,0.9861941337585448,284.7015075683594,284.95001220703125,299.5199890136719,288.3271484375,298.0688171386719,297.23175048828125,284.7001342773437,1.0,0.5661196112632751,0.4937207102775574,0.4937207102775574,1.0,1.0,-3.0096802711486816,1.1025644540786743,1.9071158170700075,0.4233803749084472,0.8968861103057861,0.8968861103057861,0.0,144.5022430419922,136.0,42018.94921875,0.0,2293.09912109375,1.0,280.3590393066406,283.1837158203125,291.3785400390625,294.1081237792969,293.1499938964844,293.1499938964844,280.6499938964844,34420.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612162113189696,1.0,0.0,0.0,3.5594382286071777,3.5594611167907715,8.453882855974371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.10498046875,0.0,1953.412841796875,1895.4371337890625,0.0,3963.419921875,1.0,1.0,0.0,3.0,1.0,0.0
12224580,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.6499798893928528,0.5303499102592468,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9301512837409972,0.4703808724880218,0.4462040364742279,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8420489430427551,0.351042777299881,0.2471576929092407,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8064082264900208,0.305682510137558,0.2918948531150818,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7207176089286804,0.2154690027236938,0.9824670553207396,284.8690795898437,284.95001220703125,299.5566711425781,288.3334045410156,298.07781982421875,297.2283935546875,284.8700256347656,1.0,0.5629247426986694,0.4923871755599975,0.4923871755599975,1.0,1.0,-2.999439716339112,1.0957744121551514,1.9036654233932493,0.4187877774238586,0.8971662521362305,0.8971662521362305,0.0,142.1082000732422,124.0,41017.02734375,0.0,2262.50244140625,1.0,280.6414794921875,283.39306640625,291.28863525390625,293.88775634765625,293.1499938964844,293.1499938964844,280.95001220703125,34431.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479430913925172,1.0,0.0,0.0,3.559364080429077,3.559386968612671,8.453529858343245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.68408203125,0.0,1953.4189453125,1895.4371337890625,0.0,3844.413330078125,1.0,1.0,0.0,3.0,1.0,0.0
12224640,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.6499798893928528,0.5303499102592468,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9301512837409972,0.4703808724880218,0.4462040364742279,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8420489430427551,0.351042777299881,0.2471576929092407,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8064082264900208,0.305682510137558,0.2918948531150818,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7207176089286804,0.2154690027236938,0.9824670553207396,284.8690795898437,284.95001220703125,299.5566711425781,288.3334045410156,298.07781982421875,297.2283935546875,284.8700256347656,1.0,0.5629247426986694,0.4923871755599975,0.4923871755599975,1.0,1.0,-2.999439716339112,1.0957744121551514,1.9036654233932493,0.4187877774238586,0.8971662521362305,0.8971662521362305,0.0,142.1082000732422,124.0,41017.02734375,0.0,2262.50244140625,1.0,280.6414794921875,283.39306640625,291.28863525390625,293.88775634765625,293.1499938964844,293.1499938964844,280.95001220703125,34431.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479430913925172,1.0,0.0,0.0,3.559364080429077,3.559386968612671,8.453529858343245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.68408203125,0.0,1953.4189453125,1895.4371337890625,0.0,3844.413330078125,1.0,1.0,0.0,3.0,1.0,0.0
12224700,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.649982213973999,0.5227470993995667,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.936445951461792,0.4720607101917267,0.4475208818912506,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8461219668388367,0.3515789210796356,0.2473421543836593,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8105987310409546,0.3062644600868225,0.2922223210334778,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7238220572471619,0.2155455499887466,0.9817929863929749,285.0072937011719,284.95001220703125,299.57501220703125,288.3365173339844,298.0854797363281,297.2318725585937,285.0155334472656,1.0,0.56020587682724,0.4917204082012176,0.4917204082012176,1.0,1.0,-2.9916908740997314,1.09130859375,1.900382280349732,0.4159367680549621,0.8988814949989319,0.8988814949989319,0.0,139.4237823486328,124.0,40141.09375,0.0,2235.028076171875,1.0,280.89630126953125,283.5718994140625,291.2523803710937,293.7348022460937,293.1499938964844,293.1499938964844,280.95001220703125,34349.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374628663063048,1.0,0.0,0.0,3.5598981380462646,3.5599210262298584,8.456067348561191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.62353515625,0.0,1953.375,1895.4371337890625,0.0,3749.35009765625,1.0,1.0,0.0,3.0,1.0,0.0
12224760,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.651324450969696,0.5127258896827698,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9446896314620972,0.4739880859851837,0.4491368234157562,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8518407344818115,0.3523608148097992,0.2477396875619888,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8161674737930298,0.3070515096187591,0.2927746474742889,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.728255569934845,0.2158533036708831,0.9821696281433104,285.0538635253906,284.95001220703125,299.59332275390625,288.339599609375,298.0950012207031,297.2381591796875,285.0548095703125,1.0,0.5569502115249634,0.491172045469284,0.491172045469284,1.0,1.0,-2.983183145523072,1.086751937866211,1.8964312076568604,0.413137286901474,0.9000875949859619,0.9000875949859619,0.0,136.00643920898438,127.0,39972.09375,0.0,2202.6240234375,1.0,280.9410705566406,283.6215515136719,291.27593994140625,293.7917785644531,293.1499938964844,293.1499938964844,281.25,34240.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317969679832458,1.0,0.0,0.0,3.560607433319092,3.560630321502685,8.459437594865449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.6708984375,0.0,1953.31640625,1895.4371337890625,0.0,3697.601318359375,1.0,1.0,0.0,3.0,1.0,0.0
12224820,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.9990000128746032,0.6559877991676331,0.5002366304397583,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.9562076926231384,0.4783065617084503,0.4528892934322357,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8600565791130066,0.3543623387813568,0.2489159852266311,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.8239032626152039,0.3090330958366394,0.2943602204322815,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7346451282501221,0.2169936597347259,0.9857835173606871,285.2480163574219,284.95001220703125,299.6300048828125,288.345703125,298.116943359375,297.2544860839844,285.249755859375,1.0,0.5545649528503418,0.4900753498077392,0.4900753498077392,1.0,1.0,-2.9803216457366943,1.083486557006836,1.896835207939148,0.4099681377410888,0.9056406021118164,0.9056406021118164,0.0,132.11563110351562,145.0,39071.1640625,0.0,2177.855224609375,1.0,281.240966796875,283.8582763671875,291.2879943847656,293.74005126953125,293.1499938964844,293.1499938964844,280.95001220703125,33871.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173442125320436,1.0,0.0,0.0,3.563017606735229,3.5630404949188232,8.470894385936845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.09716796875,0.0,1953.1158447265625,1895.4371337890625,0.0,3564.62939453125,1.0,1.0,0.0,3.0,1.0,0.0
12224880,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.9990000128746032,0.6559877991676331,0.5002366304397583,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.9562076926231384,0.4783065617084503,0.4528892934322357,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8600565791130066,0.3543623387813568,0.2489159852266311,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.8239032626152039,0.3090330958366394,0.2943602204322815,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7346451282501221,0.2169936597347259,0.9857835173606871,285.2480163574219,284.95001220703125,299.6300048828125,288.345703125,298.116943359375,297.2544860839844,285.249755859375,1.0,0.5545649528503418,0.4900753498077392,0.4900753498077392,1.0,1.0,-2.9803216457366943,1.083486557006836,1.896835207939148,0.4099681377410888,0.9056406021118164,0.9056406021118164,0.0,132.11563110351562,145.0,39071.1640625,0.0,2177.855224609375,1.0,281.240966796875,283.8582763671875,291.2879943847656,293.74005126953125,293.1499938964844,293.1499938964844,280.95001220703125,33871.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173442125320436,1.0,0.0,0.0,3.563017606735229,3.5630404949188232,8.470894385936845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.09716796875,0.0,1953.1158447265625,1895.4371337890625,0.0,3564.62939453125,1.0,1.0,0.0,3.0,1.0,0.0
12224940,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9990000128746032,0.6567336320877075,0.5072525143623352,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9540622234344482,0.4815003573894501,0.4563782215118408,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8572807908058167,0.3553329408168793,0.249935433268547,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8216944932937622,0.3103164434432983,0.2959293723106384,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7325720191001892,0.2177437841892242,0.990498423576355,285.0892639160156,284.95001220703125,299.6666564941406,288.35174560546875,298.131591796875,297.2581787109375,285.08892822265625,1.0,0.559722363948822,0.488978624343872,0.488978624343872,1.0,1.0,-3.001701593399048,1.0900932550430298,1.911608338356018,0.4114264845848083,0.90618097782135,0.90618097782135,0.0,135.02984619140625,163.0,40181.8203125,0.0,2230.365234375,1.0,280.9585266113281,283.655517578125,291.398681640625,293.9847412109375,293.1499938964844,293.1499938964844,280.6499938964844,33805.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312164783477784,1.0,0.0,0.0,3.563449621200561,3.563472270965576,8.472948138660286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.03173828125,0.0,1953.07958984375,1895.4371337890625,0.0,3692.28662109375,1.0,1.0,0.0,3.0,1.0,0.0
12225000,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9990000128746032,0.6567336320877075,0.5072525143623352,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9540622234344482,0.4815003573894501,0.4563782215118408,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8572807908058167,0.3553329408168793,0.249935433268547,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8216944932937622,0.3103164434432983,0.2959293723106384,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7325720191001892,0.2177437841892242,0.990498423576355,285.0892639160156,284.95001220703125,299.6666564941406,288.35174560546875,298.131591796875,297.2581787109375,285.08892822265625,1.0,0.559722363948822,0.488978624343872,0.488978624343872,1.0,1.0,-3.001701593399048,1.0900932550430298,1.911608338356018,0.4114264845848083,0.90618097782135,0.90618097782135,0.0,135.02984619140625,163.0,40181.8203125,0.0,2230.365234375,1.0,280.9585266113281,283.655517578125,291.398681640625,293.9847412109375,293.1499938964844,293.1499938964844,280.6499938964844,33805.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312164783477784,1.0,0.0,0.0,3.563449621200561,3.563472270965576,8.472948138660286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.03173828125,0.0,1953.07958984375,1895.4371337890625,0.0,3692.28662109375,1.0,1.0,0.0,3.0,1.0,0.0
