time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225060,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9990000128746032,0.6528304815292358,0.5215832591056824,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9456163644790648,0.4829052686691284,0.4580883681774139,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8498096466064453,0.3552523553371429,0.250162124633789,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8150447010993958,0.3106112480163574,0.2965478003025055,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7266380786895752,0.2177086174488067,0.9919639229774476,284.9345092773437,284.95001220703125,299.69158935546875,288.3558349609375,298.1361083984375,297.2519836425781,284.93121337890625,1.0,0.5659602880477905,0.4881256520748138,0.4881256520748138,1.0,1.0,-3.0237553119659424,1.097399115562439,1.926356315612793,0.4137564897537231,0.9046472907066344,0.9046472907066344,0.0,140.2691192626953,163.0,41284.47265625,0.0,2296.750732421875,1.0,280.67822265625,283.4566345214844,291.4413146972656,294.1388854980469,293.1499938964844,293.1499938964844,280.6499938964844,33881.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450756311416626,1.0,0.0,0.0,3.5629525184631348,3.5629754066467285,8.470584589304053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.25732421875,0.0,1953.1212158203125,1895.4371337890625,0.0,3818.4931640625,1.0,1.0,0.0,3.0,1.0,0.0
12225120,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.6498790979385376,0.5303217768669128,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9401766061782836,0.4834604859352112,0.458728015422821,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.845289945602417,0.3551087081432342,0.2501533329486847,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8108306527137756,0.3106543719768524,0.2967157959938049,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7229182124137878,0.2175606340169906,0.99202960729599,284.9216613769531,284.95001220703125,299.7033386230469,288.3577575683594,298.1374816894531,297.2478332519531,284.9216003417969,1.0,0.5694443583488464,0.487724244594574,0.487724244594574,1.0,1.0,-3.035296678543091,1.1012940406799316,1.9340027570724487,0.4150469303131103,0.9043735265731812,0.9043735265731812,0.0,143.45126342773438,166.0,41448.22265625,0.0,2334.131103515625,1.0,280.65899658203125,283.4412841796875,291.4255065917969,294.1081848144531,293.1499938964844,293.1499938964844,280.3500061035156,33911.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948256492614746,1.0,0.0,0.0,3.562755584716797,3.56277847290039,8.469647809761227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.662109375,0.0,1953.1376953125,1895.4371337890625,0.0,3847.241943359375,1.0,1.0,0.0,3.0,1.0,0.0
12225180,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.9990000128746032,0.6379091739654541,0.5509076118469238,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.9276537299156188,0.4847138226032257,0.4603124558925628,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.8348739147186279,0.3542423844337463,0.2498391270637512,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8005878925323486,0.3103903830051422,0.2968553304672241,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.7136082649230957,0.2165259569883346,0.9895645976066588,284.7478942871094,284.95001220703125,299.739990234375,288.3636779785156,298.1390991210937,297.23150634765625,284.7471923828125,1.0,0.5766932964324951,0.4864698946475982,0.4864698946475982,1.0,1.0,-3.058795928955078,1.108283519744873,1.9505125284194944,0.4170173704624176,0.9002305865287781,0.9002305865287781,0.0,151.00074768066406,169.0,42612.5625,0.0,2416.6318359375,1.0,280.3590087890625,283.2216186523437,291.425048828125,294.1873474121094,293.1499938964844,293.1499938964844,280.04998779296875,34183.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633253812789916,1.0,0.0,0.0,3.560983896255493,3.561006546020508,8.46122588882281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.5595703125,0.0,1953.28515625,1895.4371337890625,0.0,3982.1728515625,1.0,1.0,0.0,3.0,1.0,0.0
12225240,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.9990000128746032,0.6379091739654541,0.5509076118469238,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.9276537299156188,0.4847138226032257,0.4603124558925628,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.8348739147186279,0.3542423844337463,0.2498391270637512,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8005878925323486,0.3103903830051422,0.2968553304672241,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.7136082649230957,0.2165259569883346,0.9895645976066588,284.7478942871094,284.95001220703125,299.739990234375,288.3636779785156,298.1390991210937,297.23150634765625,284.7471923828125,1.0,0.5766932964324951,0.4864698946475982,0.4864698946475982,1.0,1.0,-3.058795928955078,1.108283519744873,1.9505125284194944,0.4170173704624176,0.9002305865287781,0.9002305865287781,0.0,151.00074768066406,169.0,42612.5625,0.0,2416.6318359375,1.0,280.3590087890625,283.2216186523437,291.425048828125,294.1873474121094,293.1499938964844,293.1499938964844,280.04998779296875,34183.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633253812789916,1.0,0.0,0.0,3.560983896255493,3.561006546020508,8.46122588882281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.5595703125,0.0,1953.28515625,1895.4371337890625,0.0,3982.1728515625,1.0,1.0,0.0,3.0,1.0,0.0
12225300,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.9990000128746032,0.6312716007232666,0.5599719882011414,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.922265648841858,0.4851689040660858,0.4609372913837433,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8303728699684143,0.3536785542964935,0.2495797872543335,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6179504394531,0.7960435748100281,0.3101154565811157,0.2967739701271057,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.7090843319892883,0.2157661020755767,0.9871187210083008,284.6161499023437,284.95001220703125,299.7583312988281,288.3666076660156,298.13922119140625,297.2225036621094,284.6087341308594,1.0,0.5796810388565063,0.4858427047729492,0.4858427047729492,1.0,1.0,-3.0670981407165527,1.1103684902191162,1.956729769706726,0.417283684015274,0.8967311978340149,0.8967311978340149,0.0,154.3214111328125,169.0,43611.2109375,0.0,2449.4873046875,1.0,280.103759765625,283.05035400390625,291.4459228515625,294.31903076171875,293.1499938964844,293.1499938964844,280.04998779296875,34396.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721363186836244,1.0,0.0,0.0,3.5595924854278564,3.55961537361145,8.454615567643486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.0791015625,0.0,1953.400146484375,1895.4371337890625,0.0,4060.001220703125,1.0,1.0,0.0,3.0,1.0,0.0
12225360,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5710754394531,0.9974429607391356,0.6244445443153381,0.5649956464767456,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712280273437,0.915640652179718,0.4854840934276581,0.4614076912403106,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57147216796875,0.8249445557594299,0.3530053198337555,0.2492347061634063,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.7904993295669556,0.3097277581691742,0.2965859770774841,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5720520019531,0.7033979296684265,0.214844524860382,0.983982264995575,284.5712585449219,284.95001220703125,299.77667236328125,288.3695373535156,298.1380920410156,297.212646484375,284.56964111328125,1.0,0.5820875763893127,0.4849123060703277,0.4849123060703277,1.0,1.0,-3.0692408084869385,1.1093261241912842,1.9599146842956543,0.4162537157535553,0.8937146067619324,0.8937146067619324,0.0,158.1748504638672,172.0,43752.359375,0.0,2473.735107421875,1.0,280.0591125488281,283.001953125,291.42144775390625,294.25653076171875,293.1499938964844,293.1499938964844,280.3500061035156,34640.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761967658996582,1.0,0.0,0.0,3.5580012798309326,3.5580241680145264,8.447058803540131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.93994140625,0.0,1953.530517578125,1895.4371337890625,0.0,4095.57666015625,1.0,1.0,0.0,3.0,1.0,0.0
12225420,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.9828416705131532,0.6171851754188538,0.5570036172866821,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.9030964970588684,0.4873718023300171,0.4631025791168213,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.814113974571228,0.3528273999691009,0.2490705251693725,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.7794796228408813,0.3097772300243377,0.2966820299625397,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.6918658018112183,0.2135947048664093,0.9788615107536316,284.7269592285156,284.95001220703125,299.8133239746094,288.3753356933594,298.1436462402344,297.2064208984375,284.72821044921875,1.0,0.5848078727722168,0.4830515384674072,0.4830515384674072,1.0,1.0,-3.05550503730774,1.0999776124954224,1.9555275440216064,0.4096603393554687,0.891991376876831,0.891991376876831,0.0,165.9464874267578,175.0,42590.75390625,0.0,2488.44189453125,1.0,280.3414306640625,283.2012634277344,291.33221435546875,294.02978515625,293.1499938964844,293.1499938964844,280.6499938964844,34802.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634758830070496,1.0,0.0,0.0,3.556941032409668,3.5569639205932617,8.442025318800006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.02392578125,0.0,1953.6168212890625,1895.4371337890625,0.0,3983.509033203125,1.0,1.0,0.0,3.0,1.0,0.0
12225480,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.9828416705131532,0.6171851754188538,0.5570036172866821,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.9030964970588684,0.4873718023300171,0.4631025791168213,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.814113974571228,0.3528273999691009,0.2490705251693725,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.7794796228408813,0.3097772300243377,0.2966820299625397,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.6918658018112183,0.2135947048664093,0.9788615107536316,284.7269592285156,284.95001220703125,299.8133239746094,288.3753356933594,298.1436462402344,297.2064208984375,284.72821044921875,1.0,0.5848078727722168,0.4830515384674072,0.4830515384674072,1.0,1.0,-3.05550503730774,1.0999776124954224,1.9555275440216064,0.4096603393554687,0.891991376876831,0.891991376876831,0.0,165.9464874267578,175.0,42590.75390625,0.0,2488.44189453125,1.0,280.3414306640625,283.2012634277344,291.33221435546875,294.02978515625,293.1499938964844,293.1499938964844,280.6499938964844,34802.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634758830070496,1.0,0.0,0.0,3.556941032409668,3.5569639205932617,8.442025318800006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.02392578125,0.0,1953.6168212890625,1895.4371337890625,0.0,3983.509033203125,1.0,1.0,0.0,3.0,1.0,0.0
12225540,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9757319092750548,0.6141396164894104,0.5538296103477478,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8993081450462341,0.4906154870986938,0.4660286903381347,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8099768757820129,0.3539625108242035,0.2497792989015579,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7754430770874023,0.310870349407196,0.2976484000682831,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.687038004398346,0.2134464383125305,0.977765679359436,284.92193603515625,284.95001220703125,299.8500061035156,288.3810729980469,298.15850830078125,297.214111328125,284.9236755371094,1.0,0.5871838927268982,0.4811907708644867,0.4811907708644867,1.0,1.0,-3.055891275405884,1.096308350563049,1.959583044052124,0.4056771993637085,0.8932080268859863,0.8932080268859863,0.0,169.91600036621094,178.0,41702.26953125,0.0,2509.894287109375,1.0,280.64093017578125,283.4390563964844,291.3206787109375,293.9384460449219,293.1499938964844,293.1499938964844,280.95001220703125,34737.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947939395904541,1.0,0.0,0.0,3.557369947433472,3.557392835617065,8.444060881629412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.15234375,0.0,1953.58203125,1895.4371337890625,0.0,3844.379638671875,1.0,1.0,0.0,3.0,1.0,0.0
12225600,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9757319092750548,0.6141396164894104,0.5538296103477478,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8993081450462341,0.4906154870986938,0.4660286903381347,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8099768757820129,0.3539625108242035,0.2497792989015579,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7754430770874023,0.310870349407196,0.2976484000682831,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.687038004398346,0.2134464383125305,0.977765679359436,284.92193603515625,284.95001220703125,299.8500061035156,288.3810729980469,298.15850830078125,297.214111328125,284.9236755371094,1.0,0.5871838927268982,0.4811907708644867,0.4811907708644867,1.0,1.0,-3.055891275405884,1.096308350563049,1.959583044052124,0.4056771993637085,0.8932080268859863,0.8932080268859863,0.0,169.91600036621094,178.0,41702.26953125,0.0,2509.894287109375,1.0,280.64093017578125,283.4390563964844,291.3206787109375,293.9384460449219,293.1499938964844,293.1499938964844,280.95001220703125,34737.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947939395904541,1.0,0.0,0.0,3.557369947433472,3.557392835617065,8.444060881629412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.15234375,0.0,1953.58203125,1895.4371337890625,0.0,3844.379638671875,1.0,1.0,0.0,3.0,1.0,0.0
12225660,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.967278242111206,0.6104065775871277,0.550833523273468,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.8940911293029785,0.4924823641777038,0.4682463407516479,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.804240882396698,0.35365691781044,0.2499217987060547,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.769838273525238,0.3103821873664856,0.2977041602134704,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.6804697513580322,0.2117355167865753,0.9725911021232604,285.1118469238281,284.95001220703125,299.8866577148437,288.3873291015625,298.1653137207031,297.20782470703125,285.113037109375,1.0,0.5889046788215637,0.4801220297813415,0.4801220297813415,1.0,1.0,-3.048985719680786,1.0912504196166992,1.957735300064087,0.402208536863327,0.896956205368042,0.896956205368042,0.0,174.4730224609375,181.0,40716.55078125,0.0,2520.578857421875,1.0,280.9409484863281,283.6722106933594,291.3343505859375,293.88995361328125,293.1499938964844,293.1499938964844,281.25,34478.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346360564231871,1.0,0.0,0.0,3.559058427810669,3.5590813159942627,8.452078645859729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.4150390625,0.0,1953.4439697265625,1895.4371337890625,0.0,3723.560791015625,1.0,1.0,0.0,3.0,1.0,0.0
12225720,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.967278242111206,0.6104065775871277,0.550833523273468,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.8940911293029785,0.4924823641777038,0.4682463407516479,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.804240882396698,0.35365691781044,0.2499217987060547,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.769838273525238,0.3103821873664856,0.2977041602134704,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.6804697513580322,0.2117355167865753,0.9725911021232604,285.1118469238281,284.95001220703125,299.8866577148437,288.3873291015625,298.1653137207031,297.20782470703125,285.113037109375,1.0,0.5889046788215637,0.4801220297813415,0.4801220297813415,1.0,1.0,-3.048985719680786,1.0912504196166992,1.957735300064087,0.402208536863327,0.896956205368042,0.896956205368042,0.0,174.4730224609375,181.0,40716.55078125,0.0,2520.578857421875,1.0,280.9409484863281,283.6722106933594,291.3343505859375,293.88995361328125,293.1499938964844,293.1499938964844,281.25,34478.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346360564231871,1.0,0.0,0.0,3.559058427810669,3.5590813159942627,8.452078645859729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.4150390625,0.0,1953.4439697265625,1895.4371337890625,0.0,3723.560791015625,1.0,1.0,0.0,3.0,1.0,0.0
12225780,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.9617955684661864,0.6082476377487183,0.5487443804740906,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.891987681388855,0.4957108497619629,0.4711224138736725,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.8013463020324707,0.3546989262104034,0.2505355477333069,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.7670175433158875,0.3111769258975982,0.2983085811138153,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045349121094,0.6767165064811707,0.2113381922245025,0.9700585603713988,285.30548095703125,284.95001220703125,299.92333984375,288.3946533203125,298.18133544921875,297.2154235839844,285.30712890625,1.0,0.5905704498291016,0.4790533185005188,0.4790533185005188,1.0,1.0,-3.048340082168579,1.0887858867645264,1.9595543146133425,0.3996416330337524,0.90328049659729,0.90328049659729,0.0,177.42933654785156,184.0,39810.70703125,0.0,2534.754150390625,1.0,281.2409362792969,283.90875244140625,291.34771728515625,293.8454284667969,293.1499938964844,293.1499938964844,280.95001220703125,34044.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225682616233826,1.0,0.0,0.0,3.5618896484375,3.5619125366210938,8.465531209367327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.59375,0.0,1953.2099609375,1895.4371337890625,0.0,3612.841064453125,1.0,1.0,0.0,3.0,1.0,0.0
12225840,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.9617955684661864,0.6082476377487183,0.5487443804740906,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.891987681388855,0.4957108497619629,0.4711224138736725,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.8013463020324707,0.3546989262104034,0.2505355477333069,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.7670175433158875,0.3111769258975982,0.2983085811138153,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045349121094,0.6767165064811707,0.2113381922245025,0.9700585603713988,285.30548095703125,284.95001220703125,299.92333984375,288.3946533203125,298.18133544921875,297.2154235839844,285.30712890625,1.0,0.5905704498291016,0.4790533185005188,0.4790533185005188,1.0,1.0,-3.048340082168579,1.0887858867645264,1.9595543146133425,0.3996416330337524,0.90328049659729,0.90328049659729,0.0,177.42933654785156,184.0,39810.70703125,0.0,2534.754150390625,1.0,281.2409362792969,283.90875244140625,291.34771728515625,293.8454284667969,293.1499938964844,293.1499938964844,280.95001220703125,34044.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225682616233826,1.0,0.0,0.0,3.5618896484375,3.5619125366210938,8.465531209367327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.59375,0.0,1953.2099609375,1895.4371337890625,0.0,3612.841064453125,1.0,1.0,0.0,3.0,1.0,0.0
12225900,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.9593978524208068,0.6065252423286438,0.5476919412612915,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.891390860080719,0.4970716834068298,0.4726829528808594,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.8003575801849365,0.3550373911857605,0.2509505152702331,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.7660912275314331,0.3115063607692718,0.298797458410263,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.675438642501831,0.2111971229314804,0.9699763059616088,285.181640625,284.95001220703125,299.9416809082031,288.39874267578125,298.18804931640625,297.2171936035156,285.1737060546875,1.0,0.5915238857269287,0.478518933057785,0.478518933057785,1.0,1.0,-3.049942970275879,1.088312745094299,1.96163022518158,0.3988057971000671,0.9036504626274108,0.9036504626274108,0.0,178.72805786132812,184.0,40626.9609375,0.0,2544.551513671875,1.0,281.00067138671875,283.7452392578125,291.4382629394531,294.0829162597656,293.1499938964844,293.1499938964844,280.95001220703125,33967.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310330748558044,1.0,0.0,0.0,3.5623912811279297,3.5624139308929443,8.467915790788538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.060546875,0.0,1953.168212890625,1895.4371337890625,0.0,3690.60693359375,1.0,1.0,0.0,3.0,1.0,0.0
12225960,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9556114673614502,0.6040929555892944,0.5458273887634277,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8897260427474976,0.4979753196239471,0.4737705290317535,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7983663082122803,0.3549785017967224,0.2510721087455749,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.7643005847930908,0.3115396797657013,0.2990123331546783,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.6733857989311218,0.2108443677425384,0.9691300988197328,285.1324768066406,284.95001220703125,299.9599914550781,288.403076171875,298.19171142578125,297.2145080566406,285.1309814453125,1.0,0.59234619140625,0.4779494106769562,0.4779494106769562,1.0,1.0,-3.0484018325805664,1.086504340171814,1.9618974924087524,0.3973544836044311,0.9043330550193788,0.9043330550193788,0.0,180.51112365722656,187.0,40716.17578125,0.0,2550.90234375,1.0,280.9583740234375,283.6932983398437,291.4518127441406,294.0781555175781,293.1499938964844,293.1499938964844,280.6499938964844,33936.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368414878845216,1.0,0.0,0.0,3.562592029571533,3.562614917755127,8.468870191791211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.14794921875,0.0,1953.1513671875,1895.4371337890625,0.0,3743.686279296875,1.0,1.0,0.0,3.0,1.0,0.0
12226020,296.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9462264180183412,0.5982745289802551,0.541088879108429,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8850752115249634,0.4989868402481079,0.4751388430595398,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7930967807769775,0.3541661202907562,0.2507951259613037,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7596195936203003,0.3110366463661194,0.2988931238651275,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6681997776031494,0.2096703797578811,0.9654242992401124,284.9310302734375,284.95001220703125,299.9966735839844,288.4125061035156,298.194580078125,297.2026672363281,284.9291076660156,1.0,0.5935496091842651,0.4768103361129761,0.4768103361129761,1.0,1.0,-3.039426565170288,1.0805168151855469,1.9589098691940308,0.3933375477790832,0.9024419784545898,0.9024419784545898,0.0,184.5943603515625,190.0,41544.671875,0.0,2555.07470703125,1.0,280.65899658203125,283.4506530761719,291.47003173828125,294.1706848144531,293.1499938964844,293.1499938964844,280.3500061035156,34044.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95179945230484,1.0,0.0,0.0,3.5618879795074463,3.56191086769104,8.465523251288687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.060546875,0.0,1953.2100830078125,1895.4371337890625,0.0,3879.158447265625,1.0,1.0,0.0,3.0,1.0,0.0
12226080,296.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9462264180183412,0.5982745289802551,0.541088879108429,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8850752115249634,0.4989868402481079,0.4751388430595398,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7930967807769775,0.3541661202907562,0.2507951259613037,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7596195936203003,0.3110366463661194,0.2988931238651275,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6681997776031494,0.2096703797578811,0.9654242992401124,284.9310302734375,284.95001220703125,299.9966735839844,288.4125061035156,298.194580078125,297.2026672363281,284.9291076660156,1.0,0.5935496091842651,0.4768103361129761,0.4768103361129761,1.0,1.0,-3.039426565170288,1.0805168151855469,1.9589098691940308,0.3933375477790832,0.9024419784545898,0.9024419784545898,0.0,184.5943603515625,190.0,41544.671875,0.0,2555.07470703125,1.0,280.65899658203125,283.4506530761719,291.47003173828125,294.1706848144531,293.1499938964844,293.1499938964844,280.3500061035156,34044.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95179945230484,1.0,0.0,0.0,3.5618879795074463,3.56191086769104,8.465523251288687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.060546875,0.0,1953.2100830078125,1895.4371337890625,0.0,3879.158447265625,1.0,1.0,0.0,3.0,1.0,0.0
12226140,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.935820996761322,0.5918385982513428,0.5356603860855103,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.8797885179519653,0.4993309080600738,0.4757889807224273,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.7871721982955933,0.3527898490428924,0.2500627636909485,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7543922662734985,0.3100159168243408,0.2982302904129028,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.6623921394348145,0.2080288976430893,0.959448516368866,284.72271728515625,284.95001220703125,300.0333251953125,288.4229736328125,298.1942749023437,297.1864624023437,284.7205810546875,1.0,0.5941386222839355,0.4756712913513183,0.4756712913513183,1.0,1.0,-3.0248260498046875,1.0722811222076416,1.952544927597046,0.3882764875888824,0.8977214694023132,0.8977214694023132,0.0,188.80894470214844,193.0,42295.8671875,0.0,2549.2431640625,1.0,280.3590393066406,283.2029113769531,291.4653625488281,294.2174072265625,293.1499938964844,293.1499938964844,280.6499938964844,34359.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629377126693726,1.0,0.0,0.0,3.5598366260528564,3.55985951423645,8.455775173388247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.30078125,0.0,1953.3800048828125,1895.4371337890625,0.0,3978.729248046875,1.0,1.0,0.0,3.0,1.0,0.0
12226200,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.935820996761322,0.5918385982513428,0.5356603860855103,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.8797885179519653,0.4993309080600738,0.4757889807224273,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.7871721982955933,0.3527898490428924,0.2500627636909485,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7543922662734985,0.3100159168243408,0.2982302904129028,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.6623921394348145,0.2080288976430893,0.959448516368866,284.72271728515625,284.95001220703125,300.0333251953125,288.4229736328125,298.1942749023437,297.1864624023437,284.7205810546875,1.0,0.5941386222839355,0.4756712913513183,0.4756712913513183,1.0,1.0,-3.0248260498046875,1.0722811222076416,1.952544927597046,0.3882764875888824,0.8977214694023132,0.8977214694023132,0.0,188.80894470214844,193.0,42295.8671875,0.0,2549.2431640625,1.0,280.3590393066406,283.2029113769531,291.4653625488281,294.2174072265625,293.1499938964844,293.1499938964844,280.6499938964844,34359.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629377126693726,1.0,0.0,0.0,3.5598366260528564,3.55985951423645,8.455775173388247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.30078125,0.0,1953.3800048828125,1895.4371337890625,0.0,3978.729248046875,1.0,1.0,0.0,3.0,1.0,0.0
12226260,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9294897317886353,0.588608980178833,0.5322191119194031,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8769696950912476,0.5004616975784302,0.476546436548233,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7837924957275391,0.3525115251541137,0.2496808171272277,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7513971328735352,0.309781938791275,0.297848105430603,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6588526964187622,0.2071461826562881,0.9550700187683104,284.8758239746094,284.95001220703125,300.0611877441406,288.4316101074219,298.2000732421875,297.1828308105469,284.8788452148437,1.0,0.5944388508796692,0.4749858677387237,0.4749858677387237,1.0,1.0,-3.0154061317443848,1.0670751333236694,1.9483308792114256,0.384926974773407,0.8982741832733154,0.8982741832733154,0.0,191.3066253662109,193.0,41349.46875,0.0,2544.358642578125,1.0,280.6299133300781,283.3988647460937,291.37628173828125,293.98486328125,293.1499938964844,293.1499938964844,280.6499938964844,34358.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502964615821838,1.0,0.0,0.0,3.5598373413085938,3.5598602294921875,8.455779152427567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.7138671875,0.0,1953.3798828125,1895.4371337890625,0.0,3865.632568359375,1.0,1.0,0.0,3.0,1.0,0.0
12226320,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9282217025756836,0.5878534913063049,0.5315108895301819,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8766232132911682,0.501007616519928,0.4770262241363525,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7832511067390442,0.3526005446910858,0.2497185617685318,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7509047985076904,0.3098480403423309,0.2978875339031219,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6581747531890869,0.2069885283708572,0.9542621970176696,284.88836669921875,284.95001220703125,300.07000732421875,288.4344482421875,298.2032165527344,297.1836242675781,284.8895874023437,1.0,0.5946110486984253,0.4747694134712219,0.4747694134712219,1.0,1.0,-3.0142505168914795,1.0661633014678955,1.948087215423584,0.3842082023620605,0.898226797580719,0.898226797580719,0.0,191.8324279785156,196.0,41314.8125,0.0,2544.89111328125,1.0,280.6414794921875,283.4122619628906,291.3813171386719,293.9965515136719,293.1499938964844,293.1499938964844,280.95001220703125,34356.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947882354259491,1.0,0.0,0.0,3.559852838516236,3.55987548828125,8.455851912003709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.86181640625,0.0,1953.378662109375,1895.4371337890625,0.0,3843.86474609375,1.0,1.0,0.0,3.0,1.0,0.0
12226380,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9245479106903076,0.5858018398284912,0.5294248461723328,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8764442205429077,0.5041095018386841,0.4797255992889404,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7822741866111755,0.3537434339523315,0.2503668963909149,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7499691247940063,0.3107584118843078,0.2985905110836029,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.6565345525741577,0.2069038152694702,0.9532176852226256,285.0855712890625,284.95001220703125,300.1066589355469,288.4468688964844,298.2212829589844,297.1942138671875,285.0873413085937,1.0,0.5957803130149841,0.4738675653934479,0.4738675653934479,1.0,1.0,-3.0153462886810303,1.0647233724594116,1.950623035430908,0.3822644352912903,0.901641309261322,0.901641309261322,0.0,193.52919006347656,199.0,40443.0546875,0.0,2555.70166015625,1.0,280.94097900390625,283.6515197753906,291.38092041015625,293.9188842773437,293.1499938964844,293.1499938964844,280.6499938964844,34134.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312139749526978,1.0,0.0,0.0,3.561299562454224,3.5613224506378174,8.462726555080735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.34619140625,0.0,1953.259033203125,1895.4371337890625,0.0,3692.263671875,1.0,1.0,0.0,3.0,1.0,0.0
12226440,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9245479106903076,0.5858018398284912,0.5294248461723328,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8764442205429077,0.5041095018386841,0.4797255992889404,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7822741866111755,0.3537434339523315,0.2503668963909149,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7499691247940063,0.3107584118843078,0.2985905110836029,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.6565345525741577,0.2069038152694702,0.9532176852226256,285.0855712890625,284.95001220703125,300.1066589355469,288.4468688964844,298.2212829589844,297.1942138671875,285.0873413085937,1.0,0.5957803130149841,0.4738675653934479,0.4738675653934479,1.0,1.0,-3.0153462886810303,1.0647233724594116,1.950623035430908,0.3822644352912903,0.901641309261322,0.901641309261322,0.0,193.52919006347656,199.0,40443.0546875,0.0,2555.70166015625,1.0,280.94097900390625,283.6515197753906,291.38092041015625,293.9188842773437,293.1499938964844,293.1499938964844,280.6499938964844,34134.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312139749526978,1.0,0.0,0.0,3.561299562454224,3.5613224506378174,8.462726555080735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.34619140625,0.0,1953.259033203125,1895.4371337890625,0.0,3692.263671875,1.0,1.0,0.0,3.0,1.0,0.0
12226500,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9227031469345092,0.5841723680496216,0.5284265875816345,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8763934969902039,0.5053873658180237,0.4812038540840149,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.781871497631073,0.3541248142719269,0.2508028745651245,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7495884895324707,0.3110962212085724,0.2990870773792267,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.655885636806488,0.206846609711647,0.953530251979828,284.9624938964844,284.95001220703125,300.125,288.4534606933594,298.2287292480469,297.19708251953125,284.9545288085937,1.0,0.5965932607650757,0.4734166264533996,0.4734166264533996,1.0,1.0,-3.017425060272217,1.0646013021469116,1.952823638916016,0.3816642463207245,0.9005594253540039,0.9005594253540039,0.0,194.48562622070312,199.0,41259.6875,0.0,2564.551513671875,1.0,280.7007141113281,283.4886169433594,291.4752502441406,294.1580810546875,293.1499938964844,293.1499938964844,280.6499938964844,34160.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379428625106812,1.0,0.0,0.0,3.5611300468444824,3.561152935028076,8.461921083835477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.8466796875,0.0,1953.2730712890625,1895.4371337890625,0.0,3753.723388671875,1.0,1.0,0.0,3.0,1.0,0.0
12226560,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9194059371948242,0.5818445682525635,0.5266420841217041,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8752657175064087,0.5061885118484497,0.4821932315826416,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.780461847782135,0.3541052639484405,0.2509454786777496,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.748349130153656,0.3111159205436706,0.2992892265319824,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6544564962387085,0.206551656126976,0.952954113483429,284.91387939453125,284.95001220703125,300.1433410644531,288.46026611328125,298.23297119140625,297.1953125,284.91241455078125,1.0,0.597320020198822,0.4729173183441162,0.4729173183441162,1.0,1.0,-3.0161969661712646,1.063059687614441,1.9531371593475344,0.3803989887237549,0.8997894525527954,0.8997894525527954,0.0,196.0297393798828,202.0,41351.0625,0.0,2570.17529296875,1.0,280.65838623046875,283.4373474121094,291.4949645996094,294.15826416015625,293.1499938964844,293.1499938964844,280.95001220703125,34234.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425223469734192,1.0,0.0,0.0,3.5606513023376465,3.560673952102661,8.459645641778479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.32470703125,0.0,1953.312744140625,1895.4371337890625,0.0,3795.354736328125,1.0,1.0,0.0,3.0,1.0,0.0
12226620,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9138065576553344,0.578988790512085,0.5236748456954956,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8735525012016296,0.5087390542030334,0.4843779802322387,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7781628966331482,0.3548839688301086,0.2513615489006042,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7462863326072693,0.3117357790470123,0.2997791767120361,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.6519440412521362,0.2063436359167099,0.9518580436706544,285.0901184082031,284.95001220703125,300.17999267578125,288.4745483398437,298.2469177246094,297.2001342773437,285.0917053222656,1.0,0.5988089442253113,0.4719186723232269,0.4719186723232269,1.0,1.0,-3.0150187015533447,1.0604914426803589,1.954527378082276,0.377841979265213,0.9030641913414,0.9030641913414,0.0,198.8216247558593,205.0,40488.22265625,0.0,2582.32421875,1.0,280.94146728515625,283.65478515625,291.4399719238281,293.9979553222656,293.1499938964844,293.1499938964844,280.6499938964844,34033.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320269227027892,1.0,0.0,0.0,3.5619616508483887,3.5619845390319824,8.465873406748869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.62548828125,0.0,1953.2039794921875,1895.4371337890625,0.0,3699.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
12226680,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9138065576553344,0.578988790512085,0.5236748456954956,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8735525012016296,0.5087390542030334,0.4843779802322387,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7781628966331482,0.3548839688301086,0.2513615489006042,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7462863326072693,0.3117357790470123,0.2997791767120361,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.6519440412521362,0.2063436359167099,0.9518580436706544,285.0901184082031,284.95001220703125,300.17999267578125,288.4745483398437,298.2469177246094,297.2001342773437,285.0917053222656,1.0,0.5988089442253113,0.4719186723232269,0.4719186723232269,1.0,1.0,-3.0150187015533447,1.0604914426803589,1.954527378082276,0.377841979265213,0.9030641913414,0.9030641913414,0.0,198.8216247558593,205.0,40488.22265625,0.0,2582.32421875,1.0,280.94146728515625,283.65478515625,291.4399719238281,293.9979553222656,293.1499938964844,293.1499938964844,280.6499938964844,34033.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320269227027892,1.0,0.0,0.0,3.5619616508483887,3.5619845390319824,8.465873406748869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.62548828125,0.0,1953.2039794921875,1895.4371337890625,0.0,3699.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
12226740,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9083016514778136,0.5749377012252808,0.5207186341285706,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8717774748802185,0.510581374168396,0.4865858852863312,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7758796811103821,0.3551477193832397,0.251847356557846,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.744225800037384,0.311948299407959,0.3003298938274383,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6495071649551392,0.2058994472026825,0.9512099623680116,284.9166564941406,284.95001220703125,300.2166748046875,288.48974609375,298.2567138671875,297.1987609863281,284.9151306152344,1.0,0.6004470586776733,0.47092005610466,0.47092005610466,1.0,1.0,-3.0145955085754395,1.0581976175308228,1.9563977718353271,0.3756055533885956,0.9012330770492554,0.9012330770492554,0.0,201.7889099121093,208.0,41381.4140625,0.0,2596.784423828125,1.0,280.6585388183594,283.4390563964844,291.527099609375,294.1981506347656,293.1499938964844,293.1499938964844,280.3500061035156,34130.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433470368385316,1.0,0.0,0.0,3.561328649520874,3.561351537704468,8.462865253022755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.10693359375,0.0,1953.256591796875,1895.4371337890625,0.0,3802.834228515625,1.0,1.0,0.0,3.0,1.0,0.0
12226800,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9083016514778136,0.5749377012252808,0.5207186341285706,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8717774748802185,0.510581374168396,0.4865858852863312,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7758796811103821,0.3551477193832397,0.251847356557846,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.744225800037384,0.311948299407959,0.3003298938274383,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6495071649551392,0.2058994472026825,0.9512099623680116,284.9166564941406,284.95001220703125,300.2166748046875,288.48974609375,298.2567138671875,297.1987609863281,284.9151306152344,1.0,0.6004470586776733,0.47092005610466,0.47092005610466,1.0,1.0,-3.0145955085754395,1.0581976175308228,1.9563977718353271,0.3756055533885956,0.9012330770492554,0.9012330770492554,0.0,201.7889099121093,208.0,41381.4140625,0.0,2596.784423828125,1.0,280.6585388183594,283.4390563964844,291.527099609375,294.1981506347656,293.1499938964844,293.1499938964844,280.3500061035156,34130.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433470368385316,1.0,0.0,0.0,3.561328649520874,3.561351537704468,8.462865253022755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.10693359375,0.0,1953.256591796875,1895.4371337890625,0.0,3802.834228515625,1.0,1.0,0.0,3.0,1.0,0.0
12226860,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.9008022546768188,0.5694268941879272,0.5162203907966614,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8680426478385925,0.5112413763999939,0.4876088201999664,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7717524766921997,0.3544449508190155,0.2516254782676697,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.7405638694763184,0.3113175630569458,0.3000812530517578,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.645537793636322,0.2047601193189621,0.9476405382156372,284.715087890625,284.95001220703125,300.2533264160156,288.5057983398437,298.25946044921875,297.18719482421875,284.7131652832031,1.0,0.601580023765564,0.4699165821075439,0.4699165821075439,1.0,1.0,-3.005568504333496,1.052470326423645,1.953098177909851,0.3718219101428985,0.8964617252349854,0.8964617252349854,0.0,205.73971557617188,211.0,42198.32421875,0.0,2599.92919921875,1.0,280.3590393066406,283.19659423828125,291.55242919921875,294.2926940917969,293.1499938964844,293.1499938964844,280.6499938964844,34451.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559395909309388,1.0,0.0,0.0,3.5592331886291504,3.559256076812744,8.452908559775096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6337890625,0.0,1953.4296875,1895.4371337890625,0.0,3916.3095703125,1.0,1.0,0.0,3.0,1.0,0.0
