time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226920,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.9008022546768188,0.5694268941879272,0.5162203907966614,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8680426478385925,0.5112413763999939,0.4876088201999664,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7717524766921997,0.3544449508190155,0.2516254782676697,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.7405638694763184,0.3113175630569458,0.3000812530517578,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.645537793636322,0.2047601193189621,0.9476405382156372,284.715087890625,284.95001220703125,300.2533264160156,288.5057983398437,298.25946044921875,297.18719482421875,284.7131652832031,1.0,0.601580023765564,0.4699165821075439,0.4699165821075439,1.0,1.0,-3.005568504333496,1.052470326423645,1.953098177909851,0.3718219101428985,0.8964617252349854,0.8964617252349854,0.0,205.73971557617188,211.0,42198.32421875,0.0,2599.92919921875,1.0,280.3590393066406,283.19659423828125,291.55242919921875,294.2926940917969,293.1499938964844,293.1499938964844,280.6499938964844,34451.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559395909309388,1.0,0.0,0.0,3.5592331886291504,3.559256076812744,8.452908559775096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6337890625,0.0,1953.4296875,1895.4371337890625,0.0,3916.3095703125,1.0,1.0,0.0,3.0,1.0,0.0
12226980,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8951331377029419,0.5660430192947388,0.5126572847366333,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8655520081520081,0.5130510330200195,0.4889951944351196,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7688138484954834,0.3547581434249878,0.2516503632068634,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7378489971160889,0.3113740086555481,0.2999773323535919,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6423618793487549,0.2040477991104126,0.9440867900848388,284.8854064941406,284.95001220703125,300.2900085449219,288.522705078125,298.26953125,297.186767578125,284.8868103027344,1.0,0.6025396585464478,0.4689131379127502,0.4689131379127502,1.0,1.0,-2.99857234954834,1.0475709438323977,1.951001524925232,0.3681740462779999,0.8969596028327942,0.8969596028327942,0.0,208.8500213623047,214.0,41267.0546875,0.0,2602.60498046875,1.0,280.6414794921875,283.4093322753906,291.4762268066406,294.08740234375,293.1499938964844,293.1499938964844,280.95001220703125,34449.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423608779907228,1.0,0.0,0.0,3.5592429637908936,3.559265851974488,8.452955739812751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.0546875,0.0,1953.4288330078125,1895.4371337890625,0.0,3793.8896484375,1.0,1.0,0.0,3.0,1.0,0.0
12227040,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8951331377029419,0.5660430192947388,0.5126572847366333,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8655520081520081,0.5130510330200195,0.4889951944351196,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7688138484954834,0.3547581434249878,0.2516503632068634,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7378489971160889,0.3113740086555481,0.2999773323535919,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6423618793487549,0.2040477991104126,0.9440867900848388,284.8854064941406,284.95001220703125,300.2900085449219,288.522705078125,298.26953125,297.186767578125,284.8868103027344,1.0,0.6025396585464478,0.4689131379127502,0.4689131379127502,1.0,1.0,-2.99857234954834,1.0475709438323977,1.951001524925232,0.3681740462779999,0.8969596028327942,0.8969596028327942,0.0,208.8500213623047,214.0,41267.0546875,0.0,2602.60498046875,1.0,280.6414794921875,283.4093322753906,291.4762268066406,294.08740234375,293.1499938964844,293.1499938964844,280.95001220703125,34449.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423608779907228,1.0,0.0,0.0,3.5592429637908936,3.559265851974488,8.452955739812751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.0546875,0.0,1953.4288330078125,1895.4371337890625,0.0,3793.8896484375,1.0,1.0,0.0,3.0,1.0,0.0
12227100,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8934447169303894,0.5650998950004578,0.5116190314292908,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8652682900428772,0.5145002007484436,0.4902117848396301,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7682925462722778,0.3554166257381439,0.2520143985748291,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7372873425483704,0.3117953538894653,0.30028235912323,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6415425539016724,0.2040171325206756,0.9436214566230774,285.0301818847656,284.95001220703125,300.3083190917969,288.5314636230469,298.2779846191406,297.1915588378906,285.03912353515625,1.0,0.6032209992408752,0.468411386013031,0.468411386013031,1.0,1.0,-2.9990265369415283,1.046687364578247,1.9523391723632808,0.36705282330513,0.8988913893699646,0.8988913893699646,0.0,209.9073944091797,214.0,40478.3359375,0.0,2608.8857421875,1.0,280.89630126953125,283.5936584472656,291.4472961425781,293.9452819824219,293.1499938964844,293.1499938964844,280.95001220703125,34353.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319522380828856,1.0,0.0,0.0,3.559873104095459,3.5598959922790527,8.455948545815772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.4638671875,0.0,1953.376953125,1895.4371337890625,0.0,3699.0224609375,1.0,1.0,0.0,3.0,1.0,0.0
12227160,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8923776149749756,0.5644803643226624,0.5110242962837219,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8655164241790771,0.5162211060523987,0.4917725026607513,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7683044075965881,0.356334388256073,0.2526108622550964,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7371795773506165,0.3124331533908844,0.3008373975753784,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6411803364753723,0.2041853964328766,0.9441506266593932,285.08624267578125,284.95001220703125,300.32666015625,288.5404357910156,298.2883605957031,297.1988830566406,285.088134765625,1.0,0.6041005253791809,0.4679984450340271,0.4679984450340271,1.0,1.0,-3.002203941345215,1.0470588207244873,1.955145001411438,0.366588830947876,0.9004064202308655,0.9004064202308655,0.0,210.7290496826172,217.0,40432.140625,0.0,2619.1396484375,1.0,280.9410705566406,283.6512145996094,291.4789733886719,294.01617431640625,293.1499938964844,293.1499938964844,280.6499938964844,34224.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266176223754884,1.0,0.0,0.0,3.5607168674468994,3.560739755630493,8.459957712148025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.1435546875,0.0,1953.307373046875,1895.4371337890625,0.0,3650.099853515625,1.0,1.0,0.0,3.0,1.0,0.0
12227220,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8884482383728027,0.5610415935516357,0.5086933374404907,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8645784854888916,0.5182939171791077,0.4942556917667389,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7670480608940125,0.3570925593376159,0.253472089767456,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.735899031162262,0.3128933906555176,0.301645815372467,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6396031379699707,0.2040088474750518,0.9447234869003296,284.91705322265625,284.95001220703125,300.36334228515625,288.5589294433594,298.300537109375,297.2006530761719,284.9156799316406,1.0,0.6059524416923523,0.4671725630760193,0.4671725630760193,1.0,1.0,-3.0050933361053467,1.0464251041412354,1.9586683511734009,0.3652919232845306,0.8986132740974426,0.8986132740974426,0.0,213.38536071777344,220.0,41365.5078125,0.0,2638.2607421875,1.0,280.6585388183594,283.4388122558594,291.5959777832031,294.2602844238281,293.1499938964844,293.1499938964844,280.95001220703125,34320.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384159445762634,1.0,0.0,0.0,3.560089111328125,3.5601119995117188,8.456975137960399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.50341796875,0.0,1953.359130859375,1895.4371337890625,0.0,3758.031494140625,1.0,1.0,0.0,3.0,1.0,0.0
12227280,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8884482383728027,0.5610415935516357,0.5086933374404907,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8645784854888916,0.5182939171791077,0.4942556917667389,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7670480608940125,0.3570925593376159,0.253472089767456,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.735899031162262,0.3128933906555176,0.301645815372467,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6396031379699707,0.2040088474750518,0.9447234869003296,284.91705322265625,284.95001220703125,300.36334228515625,288.5589294433594,298.300537109375,297.2006530761719,284.9156799316406,1.0,0.6059524416923523,0.4671725630760193,0.4671725630760193,1.0,1.0,-3.0050933361053467,1.0464251041412354,1.9586683511734009,0.3652919232845306,0.8986132740974426,0.8986132740974426,0.0,213.38536071777344,220.0,41365.5078125,0.0,2638.2607421875,1.0,280.6585388183594,283.4388122558594,291.5959777832031,294.2602844238281,293.1499938964844,293.1499938964844,280.95001220703125,34320.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384159445762634,1.0,0.0,0.0,3.560089111328125,3.5601119995117188,8.456975137960399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.50341796875,0.0,1953.359130859375,1895.4371337890625,0.0,3758.031494140625,1.0,1.0,0.0,3.0,1.0,0.0
12227340,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8841135501861572,0.558638334274292,0.5061493515968323,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8631722331047058,0.5208296179771423,0.4964245557785034,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.7653713822364807,0.3582651019096374,0.2541629374027252,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7342216372489929,0.3135977387428283,0.302219420671463,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.6376312375068665,0.2039491683244705,0.9443326592445374,285.0956420898437,284.95001220703125,300.3999938964844,288.5782165527344,298.31500244140625,297.2060546875,285.09735107421875,1.0,0.6076992750167847,0.4663466811180115,0.4663466811180115,1.0,1.0,-3.005683898925781,1.0448945760726929,1.960789442062378,0.3633749485015869,0.9019767045974731,0.9019767045974731,0.0,216.2920379638672,223.0,40529.5859375,0.0,2654.30908203125,1.0,280.94146728515625,283.6578369140625,291.5448913574219,294.1052551269531,293.1499938964844,293.1499938964844,280.6499938964844,34111.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281571507453918,1.0,0.0,0.0,3.561450242996216,3.5614728927612305,8.463442213724193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.05517578125,0.0,1953.2464599609373,1895.4371337890625,0.0,3664.23828125,1.0,1.0,0.0,3.0,1.0,0.0
12227400,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8841135501861572,0.558638334274292,0.5061493515968323,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8631722331047058,0.5208296179771423,0.4964245557785034,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.7653713822364807,0.3582651019096374,0.2541629374027252,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7342216372489929,0.3135977387428283,0.302219420671463,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.6376312375068665,0.2039491683244705,0.9443326592445374,285.0956420898437,284.95001220703125,300.3999938964844,288.5782165527344,298.31500244140625,297.2060546875,285.09735107421875,1.0,0.6076992750167847,0.4663466811180115,0.4663466811180115,1.0,1.0,-3.005683898925781,1.0448945760726929,1.960789442062378,0.3633749485015869,0.9019767045974731,0.9019767045974731,0.0,216.2920379638672,223.0,40529.5859375,0.0,2654.30908203125,1.0,280.94146728515625,283.6578369140625,291.5448913574219,294.1052551269531,293.1499938964844,293.1499938964844,280.6499938964844,34111.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281571507453918,1.0,0.0,0.0,3.561450242996216,3.5614728927612305,8.463442213724193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.05517578125,0.0,1953.2464599609373,1895.4371337890625,0.0,3664.23828125,1.0,1.0,0.0,3.0,1.0,0.0
12227460,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8806605339050293,0.5557328462600708,0.5041657090187073,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8621271848678589,0.5224143862724304,0.498359352350235,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7641458511352539,0.3588660955429077,0.2548574209213257,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7329541444778442,0.3138890862464905,0.3028088510036468,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6361493468284607,0.2037323266267776,0.9445245265960692,284.9318542480469,284.95001220703125,300.4307861328125,288.594970703125,298.3236083984375,297.205810546875,284.92938232421875,1.0,0.6092901229858398,0.4654881954193115,0.4654881954193115,1.0,1.0,-3.0074079036712646,1.0437290668487549,1.96367871761322,0.3617936074733734,0.9004096984863281,0.9004096984863281,0.0,218.7535400390625,223.0,41430.90625,0.0,2670.244873046875,1.0,280.66510009765625,283.4515686035156,291.6370849609375,294.3180236816406,293.1499938964844,293.1499938964844,280.6499938964844,34187.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387258291244508,1.0,0.0,0.0,3.560957193374634,3.5609800815582275,8.461099696432939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.8095703125,0.0,1953.287353515625,1895.4371337890625,0.0,3760.852783203125,1.0,1.0,0.0,3.0,1.0,0.0
12227520,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8797596096992493,0.5550698041915894,0.5036096572875977,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8617221117019653,0.5226249694824219,0.4986000657081604,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7637201547622681,0.3589067459106445,0.2549148499965668,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7325479388237,0.3138803839683532,0.302840918302536,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6357181072235107,0.2036390006542205,0.9442956447601318,284.9241943359375,284.95001220703125,300.4366760253906,288.5982360839844,298.3246459960937,297.2048645019531,284.9227600097656,1.0,0.6095536947250366,0.4653246700763702,0.4653246700763702,1.0,1.0,-3.006862163543701,1.0431593656539917,1.96370267868042,0.3613304793834686,0.9002601504325867,0.9002601504325867,0.0,219.34117126464844,226.0,41442.9375,0.0,2672.2109375,1.0,280.6585388183594,283.4434509277344,291.6361694335937,294.3109130859375,293.1499938964844,293.1499938964844,280.3500061035156,34201.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939595341682434,1.0,0.0,0.0,3.5608646869659424,3.560887575149536,8.460659728370956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.04541015625,0.0,1953.2950439453125,1895.4371337890625,0.0,3768.764892578125,1.0,1.0,0.0,3.0,1.0,0.0
12227580,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.8734325766563416,0.5500543117523193,0.4995486438274383,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.8585214614868164,0.5232051610946655,0.4995530247688293,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7604286074638367,0.3585728406906128,0.254949688911438,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.7294302582740784,0.313306599855423,0.3026476204395294,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6324527263641357,0.2026305049657821,0.9413110613822936,284.7243957519531,284.95001220703125,300.47332763671875,288.61895751953125,298.3268737792969,297.19317626953125,284.7225646972656,1.0,0.610882580280304,0.464302659034729,0.464302659034729,1.0,1.0,-2.999354839324951,1.037980079650879,1.9613747596740725,0.3577397763729095,0.8956254720687866,0.8956254720687866,0.0,223.3354034423828,229.0,42278.55859375,0.0,2678.2451171875,1.0,280.3590087890625,283.20220947265625,291.6657409667969,294.4108581542969,293.1499938964844,293.1499938964844,280.6499938964844,34514.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522116780281068,1.0,0.0,0.0,3.5588197708129883,3.558842658996582,8.450945756521833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.92138671875,0.0,1953.463623046875,1895.4371337890625,0.0,3882.864501953125,1.0,1.0,0.0,3.0,1.0,0.0
12227640,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.8734325766563416,0.5500543117523193,0.4995486438274383,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.8585214614868164,0.5232051610946655,0.4995530247688293,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7604286074638367,0.3585728406906128,0.254949688911438,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.7294302582740784,0.313306599855423,0.3026476204395294,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6324527263641357,0.2026305049657821,0.9413110613822936,284.7243957519531,284.95001220703125,300.47332763671875,288.61895751953125,298.3268737792969,297.19317626953125,284.7225646972656,1.0,0.610882580280304,0.464302659034729,0.464302659034729,1.0,1.0,-2.999354839324951,1.037980079650879,1.9613747596740725,0.3577397763729095,0.8956254720687866,0.8956254720687866,0.0,223.3354034423828,229.0,42278.55859375,0.0,2678.2451171875,1.0,280.3590087890625,283.20220947265625,291.6657409667969,294.4108581542969,293.1499938964844,293.1499938964844,280.6499938964844,34514.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522116780281068,1.0,0.0,0.0,3.5588197708129883,3.558842658996582,8.450945756521833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.92138671875,0.0,1953.463623046875,1895.4371337890625,0.0,3882.864501953125,1.0,1.0,0.0,3.0,1.0,0.0
12227700,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.870450496673584,0.5482116341590881,0.4975627958774566,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8570083975791931,0.5238270163536072,0.4999496340751648,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7588624358177185,0.3586909770965576,0.2549242973327636,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7279037833213806,0.3131913840770721,0.3024593591690063,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.6308069229125977,0.2022022455930709,0.939294695854187,284.8475952148437,284.95001220703125,300.4916687011719,288.62957763671875,298.330078125,297.1905212402344,284.85565185546875,1.0,0.6113899350166321,0.4637916386127472,0.4637916386127472,1.0,1.0,-2.994758129119873,1.0350676774978638,1.9596904516220093,0.3556976914405823,0.8961085677146912,0.8961085677146912,0.0,225.1941833496093,229.0,41459.89453125,0.0,2678.927001953125,1.0,280.5992431640625,283.36492919921875,291.59332275390625,294.1907043457031,293.1499938964844,293.1499938964844,280.6499938964844,34532.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442722201347352,1.0,0.0,0.0,3.558701753616333,3.5587246417999268,8.450384143543488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.69482421875,0.0,1953.4732666015625,1895.4371337890625,0.0,3811.218505859375,1.0,1.0,0.0,3.0,1.0,0.0
12227760,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8685915470123291,0.5470934510231018,0.4963763952255249,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8564099073410034,0.524959146976471,0.5008757710456848,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7581711411476135,0.359258621931076,0.2552318572998047,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.727110743522644,0.3134227097034454,0.3025966286659241,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6298128366470337,0.2020377069711685,0.9383042454719543,284.8967590332031,284.95001220703125,300.510009765625,288.640380859375,298.3369445800781,297.19293212890625,284.8982849121094,1.0,0.612022340297699,0.4633861780166626,0.4633861780166626,1.0,1.0,-2.993782520294189,1.0337985754013062,1.9599840641021729,0.3544776141643524,0.8962884545326233,0.8962884545326233,0.0,226.4827575683593,232.0,41367.94921875,0.0,2683.64501953125,1.0,280.6415710449219,283.4164123535156,291.5941467285156,294.2113952636719,293.1499938964844,293.1499938964844,280.95001220703125,34501.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938697338104248,1.0,0.0,0.0,3.558908700942993,3.558931589126587,8.45136753468978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.13671875,0.0,1953.456298828125,1895.4371337890625,0.0,3760.59326171875,1.0,1.0,0.0,3.0,1.0,0.0
12227820,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8663536310195923,0.5459232330322266,0.4950981140136719,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8565006256103516,0.5280973315238953,0.5036196112632751,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7580745220184326,0.3611976206302643,0.2564470767974853,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7266401648521423,0.3145490288734436,0.3035187721252441,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.6289176940917969,0.2022819817066192,0.938858687877655,285.09942626953125,284.95001220703125,300.5466613769531,288.6624450683594,298.356201171875,297.2055358886719,285.1014099121094,1.0,0.6137427091598511,0.4625752866268158,0.4625752866268158,1.0,1.0,-2.9987709522247314,1.0340116024017334,1.9647592306137085,0.3533081412315368,0.8999243378639221,0.8999243378639221,0.0,228.40234375,235.0,40554.41015625,0.0,2703.08056640625,1.0,280.94097900390625,283.65936279296875,291.6018371582031,294.1463928222656,293.1499938964844,293.1499938964844,281.25,34260.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231213927268982,1.0,0.0,0.0,3.560476303100586,3.56049919128418,8.458814590994734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.99951171875,0.0,1953.3272705078125,1895.4371337890625,0.0,3617.93603515625,1.0,1.0,0.0,3.0,1.0,0.0
12227880,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8663536310195923,0.5459232330322266,0.4950981140136719,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8565006256103516,0.5280973315238953,0.5036196112632751,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7580745220184326,0.3611976206302643,0.2564470767974853,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7266401648521423,0.3145490288734436,0.3035187721252441,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.6289176940917969,0.2022819817066192,0.938858687877655,285.09942626953125,284.95001220703125,300.5466613769531,288.6624450683594,298.356201171875,297.2055358886719,285.1014099121094,1.0,0.6137427091598511,0.4625752866268158,0.4625752866268158,1.0,1.0,-2.9987709522247314,1.0340116024017334,1.9647592306137085,0.3533081412315368,0.8999243378639221,0.8999243378639221,0.0,228.40234375,235.0,40554.41015625,0.0,2703.08056640625,1.0,280.94097900390625,283.65936279296875,291.6018371582031,294.1463928222656,293.1499938964844,293.1499938964844,281.25,34260.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231213927268982,1.0,0.0,0.0,3.560476303100586,3.56049919128418,8.458814590994734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.99951171875,0.0,1953.3272705078125,1895.4371337890625,0.0,3617.93603515625,1.0,1.0,0.0,3.0,1.0,0.0
12227940,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.865041196346283,0.5455582737922668,0.494665116071701,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.8574221730232239,0.5319545269012451,0.5071375370025635,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7588561773300171,0.3638220727443695,0.2582020759582519,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.7269574999809265,0.3162747919559479,0.3050673007965088,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.6288823485374451,0.2030920982360839,0.942146360874176,285.3090515136719,284.95001220703125,300.5833435058594,288.68511962890625,298.3794250488281,297.2237243652344,285.3112487792969,1.0,0.616121768951416,0.4617643654346466,0.4617643654346466,1.0,1.0,-3.010396718978882,1.0368157625198364,1.9735809564590447,0.3533095121383667,0.9064083695411682,0.9064083695411682,0.0,230.1029663085937,238.0,39818.83203125,0.0,2734.33837890625,1.0,281.240966796875,283.9076232910156,291.6348571777344,294.12841796875,293.1499938964844,293.1499938964844,280.95001220703125,33826.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910231351852417,1.0,0.0,0.0,3.563310384750366,3.563333034515381,8.472285344396369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.7197265625,0.0,1953.09130859375,1895.4371337890625,0.0,3498.750732421875,1.0,1.0,0.0,3.0,1.0,0.0
12228000,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.865041196346283,0.5455582737922668,0.494665116071701,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.8574221730232239,0.5319545269012451,0.5071375370025635,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7588561773300171,0.3638220727443695,0.2582020759582519,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.7269574999809265,0.3162747919559479,0.3050673007965088,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.6288823485374451,0.2030920982360839,0.942146360874176,285.3090515136719,284.95001220703125,300.5833435058594,288.68511962890625,298.3794250488281,297.2237243652344,285.3112487792969,1.0,0.616121768951416,0.4617643654346466,0.4617643654346466,1.0,1.0,-3.010396718978882,1.0368157625198364,1.9735809564590447,0.3533095121383667,0.9064083695411682,0.9064083695411682,0.0,230.1029663085937,238.0,39818.83203125,0.0,2734.33837890625,1.0,281.240966796875,283.9076232910156,291.6348571777344,294.12841796875,293.1499938964844,293.1499938964844,280.95001220703125,33826.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910231351852417,1.0,0.0,0.0,3.563310384750366,3.563333034515381,8.472285344396369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.7197265625,0.0,1953.09130859375,1895.4371337890625,0.0,3498.750732421875,1.0,1.0,0.0,3.0,1.0,0.0
12228060,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8621315956115723,0.5430780053138733,0.4932146966457367,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8569920659065247,0.5344008207321167,0.5100284218788147,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.758438766002655,0.3653551638126373,0.2596360146999359,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7262685894966125,0.3171792924404144,0.3063352108001709,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.6280689835548401,0.2033993452787399,0.945050060749054,285.1462097167969,284.95001220703125,300.6199951171875,288.7084045410156,298.3924255371094,297.2275390625,285.1450500488281,1.0,0.6186901926994324,0.4607345163822174,0.4607345163822174,1.0,1.0,-3.0188794136047363,1.0378797054290771,1.9809997081756592,0.3525042235851288,0.9077147841453552,0.9077147841453552,0.0,232.92759704589844,241.0,40828.4296875,0.0,2765.42333984375,1.0,280.9585266113281,283.69940185546875,291.75860595703125,294.3890991210937,293.1499938964844,293.1499938964844,280.6499938964844,33704.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249090552330016,1.0,0.0,0.0,3.564105987548828,3.5641286373138428,8.476068842355744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.046875,0.0,1953.0244140625,1895.4371337890625,0.0,3634.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
12228120,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8621315956115723,0.5430780053138733,0.4932146966457367,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8569920659065247,0.5344008207321167,0.5100284218788147,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.758438766002655,0.3653551638126373,0.2596360146999359,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7262685894966125,0.3171792924404144,0.3063352108001709,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.6280689835548401,0.2033993452787399,0.945050060749054,285.1462097167969,284.95001220703125,300.6199951171875,288.7084045410156,298.3924255371094,297.2275390625,285.1450500488281,1.0,0.6186901926994324,0.4607345163822174,0.4607345163822174,1.0,1.0,-3.0188794136047363,1.0378797054290771,1.9809997081756592,0.3525042235851288,0.9077147841453552,0.9077147841453552,0.0,232.92759704589844,241.0,40828.4296875,0.0,2765.42333984375,1.0,280.9585266113281,283.69940185546875,291.75860595703125,294.3890991210937,293.1499938964844,293.1499938964844,280.6499938964844,33704.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249090552330016,1.0,0.0,0.0,3.564105987548828,3.5641286373138428,8.476068842355744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.046875,0.0,1953.0244140625,1895.4371337890625,0.0,3634.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
12228180,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8568273782730103,0.5388548970222473,0.4899021685123443,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8543678522109985,0.5353386998176575,0.5113654732704163,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7559582591056824,0.3656716644763946,0.2601520717144012,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7237345576286316,0.3170098066329956,0.3065613210201263,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6255313158035278,0.2028276026248932,0.944184422492981,284.9521484375,284.95001220703125,300.6566772460937,288.7322692871094,298.39556884765625,297.2173767089844,284.95050048828125,1.0,0.6206522583961487,0.4597046673297882,0.4597046673297882,1.0,1.0,-3.0163652896881104,1.034610152244568,1.981755256652832,0.3497741222381592,0.9061560034751892,0.9061560034751892,0.0,237.05067443847656,244.0,41736.23046875,0.0,2781.72119140625,1.0,280.65899658203125,283.4617919921875,291.7920837402344,294.5032958984375,293.1499938964844,293.1499938964844,280.3500061035156,33787.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403859376907348,1.0,0.0,0.0,3.5635643005371094,3.563587188720703,8.473493835481349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.41552734375,0.0,1953.0699462890625,1895.4371337890625,0.0,3775.953369140625,1.0,1.0,0.0,3.0,1.0,0.0
12228240,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8568273782730103,0.5388548970222473,0.4899021685123443,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8543678522109985,0.5353386998176575,0.5113654732704163,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7559582591056824,0.3656716644763946,0.2601520717144012,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7237345576286316,0.3170098066329956,0.3065613210201263,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6255313158035278,0.2028276026248932,0.944184422492981,284.9521484375,284.95001220703125,300.6566772460937,288.7322692871094,298.39556884765625,297.2173767089844,284.95050048828125,1.0,0.6206522583961487,0.4597046673297882,0.4597046673297882,1.0,1.0,-3.0163652896881104,1.034610152244568,1.981755256652832,0.3497741222381592,0.9061560034751892,0.9061560034751892,0.0,237.05067443847656,244.0,41736.23046875,0.0,2781.72119140625,1.0,280.65899658203125,283.4617919921875,291.7920837402344,294.5032958984375,293.1499938964844,293.1499938964844,280.3500061035156,33787.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403859376907348,1.0,0.0,0.0,3.5635643005371094,3.563587188720703,8.473493835481349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.41552734375,0.0,1953.0699462890625,1895.4371337890625,0.0,3775.953369140625,1.0,1.0,0.0,3.0,1.0,0.0
12228300,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.853966474533081,0.5364795327186584,0.4879958927631378,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8528050184249878,0.5355059504508972,0.5117334723472595,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.7544767260551453,0.3655959665775299,0.2602350413799286,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.7222098708152771,0.3166866302490234,0.3064357042312622,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6239753365516663,0.2023204863071441,0.942703366279602,284.805908203125,284.95001220703125,300.67498779296875,288.7444152832031,298.39556884765625,297.21014404296875,284.7969665527344,1.0,0.6213862299919128,0.4591897428035736,0.4591897428035736,1.0,1.0,-3.0126874446868896,1.0320285558700562,1.9806588888168333,0.3479797840118408,0.9037822484970092,0.9037822484970092,0.0,239.1793365478516,244.0,42512.91796875,0.0,2785.450439453125,1.0,280.4036865234375,283.2760009765625,291.8204040527344,294.6350402832031,293.1499938964844,293.1499938964844,280.3500061035156,33909.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488094449043274,1.0,0.0,0.0,3.562767505645752,3.5627903938293457,8.469704653180088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.34716796875,0.0,1953.13671875,1895.4371337890625,0.0,3852.230224609375,1.0,1.0,0.0,3.0,1.0,0.0
12228360,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8508938550949097,0.5339398384094238,0.485830545425415,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8510269522666931,0.5354864597320557,0.511850893497467,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.752791702747345,0.3653780519962311,0.2601749897003174,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.7204721570014954,0.3162169456481933,0.3061294257640838,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.6221982836723328,0.2016770392656326,0.9404925107955932,284.7499694824219,284.95001220703125,300.6933288574219,288.7566833496094,298.3946838378906,297.2015075683594,284.74810791015625,1.0,0.6219378709793091,0.4587388336658478,0.4587388336658478,1.0,1.0,-3.007129907608032,1.0288456678390503,1.978284358978272,0.3460026979446411,0.9018426537513732,0.9018426537513732,0.0,241.3813934326172,247.0,42553.8828125,0.0,2785.85546875,1.0,280.3589172363281,283.2182312011719,291.8006591796875,294.56793212890625,293.1499938964844,293.1499938964844,280.04998779296875,34065.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951836109161377,1.0,0.0,0.0,3.5617525577545166,3.5617754459381104,8.464879783787183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.28955078125,0.0,1953.221435546875,1895.4371337890625,0.0,3879.48828125,1.0,1.0,0.0,3.0,1.0,0.0
12228420,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.8449579477310181,0.5286770462989807,0.4813873469829559,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.8475590944290161,0.5351563096046448,0.5118270516395569,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54766845703125,0.7495077252388,0.3647530674934387,0.2599264979362488,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.7169545292854309,0.3150473237037658,0.3052915930747986,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.618511974811554,0.200165644288063,0.9349583983421326,284.5474853515625,284.95001220703125,300.7300109863281,288.7816162109375,298.39227294921875,297.1835021972656,284.5455322265625,1.0,0.622654914855957,0.4578370451927185,0.4578370451927185,1.0,1.0,-2.993804931640625,1.0216394662857056,1.97216546535492,0.3416780233383178,0.8948180079460144,0.8948180079460144,0.0,245.530990600586,235.0,43380.6875,0.0,2781.013916015625,1.0,280.0590515136719,282.9764709472656,291.8123779296875,294.6293334960937,293.1499938964844,293.1499938964844,280.3500061035156,34552.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603941440582277,1.0,0.0,0.0,3.5585741996765137,3.5585970878601074,8.449779329566809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.427734375,0.0,1953.483642578125,1895.4371337890625,0.0,3956.098388671875,1.0,1.0,0.0,3.0,1.0,0.0
12228480,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.8449579477310181,0.5286770462989807,0.4813873469829559,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.8475590944290161,0.5351563096046448,0.5118270516395569,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54766845703125,0.7495077252388,0.3647530674934387,0.2599264979362488,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.7169545292854309,0.3150473237037658,0.3052915930747986,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.618511974811554,0.200165644288063,0.9349583983421326,284.5474853515625,284.95001220703125,300.7300109863281,288.7816162109375,298.39227294921875,297.1835021972656,284.5455322265625,1.0,0.622654914855957,0.4578370451927185,0.4578370451927185,1.0,1.0,-2.993804931640625,1.0216394662857056,1.97216546535492,0.3416780233383178,0.8948180079460144,0.8948180079460144,0.0,245.530990600586,235.0,43380.6875,0.0,2781.013916015625,1.0,280.0590515136719,282.9764709472656,291.8123779296875,294.6293334960937,293.1499938964844,293.1499938964844,280.3500061035156,34552.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603941440582277,1.0,0.0,0.0,3.5585741996765137,3.5585970878601074,8.449779329566809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.427734375,0.0,1953.483642578125,1895.4371337890625,0.0,3956.098388671875,1.0,1.0,0.0,3.0,1.0,0.0
12228540,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8453590869903564,0.5257059931755066,0.4779351353645324,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8501749038696289,0.5363373160362244,0.512290358543396,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.7516524791717529,0.365449845790863,0.2599836885929107,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.7184394001960754,0.3148288130760193,0.304614394903183,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.6190286874771118,0.1992982327938079,0.9292664527893066,284.7113037109375,284.95001220703125,300.76666259765625,288.8070373535156,298.400146484375,297.1809997558594,284.71258544921875,1.0,0.6189780831336975,0.4569352269172668,0.4569352269172668,1.0,1.0,-2.982614040374756,1.0152840614318848,1.967329978942871,0.3375737369060516,0.8929387927055359,0.8929387927055359,0.0,241.85406494140625,223.0,42352.1328125,0.0,2740.520751953125,1.0,280.3414306640625,283.1825561523437,291.7493591308594,294.42755126953125,293.1499938964844,293.1499938964844,280.6499938964844,34728.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445452690124512,1.0,0.0,0.0,3.557423114776612,3.557446241378784,8.444313834843342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.66943359375,0.0,1953.57763671875,1895.4371337890625,0.0,3813.69140625,1.0,1.0,0.0,3.0,1.0,0.0
12228600,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8453590869903564,0.5257059931755066,0.4779351353645324,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8501749038696289,0.5363373160362244,0.512290358543396,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.7516524791717529,0.365449845790863,0.2599836885929107,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.7184394001960754,0.3148288130760193,0.304614394903183,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.6190286874771118,0.1992982327938079,0.9292664527893066,284.7113037109375,284.95001220703125,300.76666259765625,288.8070373535156,298.400146484375,297.1809997558594,284.71258544921875,1.0,0.6189780831336975,0.4569352269172668,0.4569352269172668,1.0,1.0,-2.982614040374756,1.0152840614318848,1.967329978942871,0.3375737369060516,0.8929387927055359,0.8929387927055359,0.0,241.85406494140625,223.0,42352.1328125,0.0,2740.520751953125,1.0,280.3414306640625,283.1825561523437,291.7493591308594,294.42755126953125,293.1499938964844,293.1499938964844,280.6499938964844,34728.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445452690124512,1.0,0.0,0.0,3.557423114776612,3.557446241378784,8.444313834843342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.66943359375,0.0,1953.57763671875,1895.4371337890625,0.0,3813.69140625,1.0,1.0,0.0,3.0,1.0,0.0
12228660,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850482702255249,0.524705708026886,0.4764103889465332,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8572272062301636,0.5388513207435608,0.5140262246131897,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7578961253166199,0.3673725128173828,0.260881096124649,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7236275672912598,0.3156911134719848,0.3048734664916992,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6229598522186279,0.1993957161903381,0.9272160530090332,284.906494140625,284.95001220703125,300.8004150390625,288.830810546875,298.41778564453125,297.1924133300781,284.9088439941406,1.0,0.6143539547920227,0.4564361870288849,0.4564361870288849,1.0,1.0,-2.981784105300904,1.0138403177261353,1.967943787574768,0.3361128866672516,0.8940237164497375,0.8940237164497375,0.0,233.87258911132807,223.0,41466.2734375,0.0,2698.334716796875,1.0,280.6379699707031,283.4187316894531,291.7581481933594,294.3550720214844,293.1499938964844,293.1499938964844,280.6499938964844,34675.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928320586681366,1.0,0.0,0.0,3.557770252227783,3.557793140411377,8.445961725556117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.96044921875,0.0,1953.54931640625,1895.4371337890625,0.0,3665.738037109375,1.0,1.0,0.0,3.0,1.0,0.0
12228720,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8510751724243164,0.524632453918457,0.4763250052928924,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8579905033111572,0.5390903949737549,0.514220654964447,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7585785984992981,0.3675615489482879,0.2609883546829223,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7241948246955872,0.3157881498336792,0.3049296438694,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6234118938446045,0.1994285136461258,0.927178919315338,284.91064453125,284.95001220703125,300.8033447265625,288.8329162597656,298.4194641113281,297.193603515625,284.9125061035156,1.0,0.6139277815818787,0.4563927948474884,0.4563927948474884,1.0,1.0,-2.9820668697357178,1.0138546228408811,1.9682121276855469,0.3360545337200165,0.8940349817276001,0.8940349817276001,0.0,233.0618133544922,211.0,41466.6875,0.0,2694.7548828125,1.0,280.6409606933594,283.4228515625,291.7662048339844,294.3680419921875,293.1499938964844,293.1499938964844,280.95001220703125,34673.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278021454811096,1.0,0.0,0.0,3.557786226272583,3.5578091144561768,8.446037327303202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.7060546875,0.0,1953.548095703125,1895.4371337890625,0.0,3660.979248046875,1.0,1.0,0.0,3.0,1.0,0.0
