time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228780,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8598667979240417,0.5244358777999878,0.475561112165451,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8689972758293152,0.5426647067070007,0.5169606804847717,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7684735059738159,0.3704537451267242,0.2625509798526764,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7323571443557739,0.3174506425857544,0.3059049844741821,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.630090057849884,0.2002338021993637,0.9279994368553162,285.1176452636719,284.95001220703125,300.8399963378906,288.85919189453125,298.443603515625,297.212890625,285.1197509765625,1.0,0.6084597110748291,0.4558503627777099,0.4558503627777099,1.0,1.0,-2.988473415374756,1.015153169631958,1.9733202457427976,0.3357714414596557,0.897948145866394,0.897948145866394,0.0,222.07177734375,199.0,40687.06640625,0.0,2651.073974609375,1.0,280.9409484863281,283.6688842773437,291.8058776855469,294.35455322265625,293.1499938964844,293.1499938964844,281.25,34408.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143717288970948,1.0,0.0,0.0,3.559516191482544,3.5595390796661377,8.454252906631154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.81103515625,0.0,1953.4063720703125,1895.4371337890625,0.0,3537.12939453125,1.0,1.0,0.0,3.0,1.0,0.0
12228840,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8598667979240417,0.5244358777999878,0.475561112165451,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8689972758293152,0.5426647067070007,0.5169606804847717,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7684735059738159,0.3704537451267242,0.2625509798526764,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7323571443557739,0.3174506425857544,0.3059049844741821,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.630090057849884,0.2002338021993637,0.9279994368553162,285.1176452636719,284.95001220703125,300.8399963378906,288.85919189453125,298.443603515625,297.212890625,285.1197509765625,1.0,0.6084597110748291,0.4558503627777099,0.4558503627777099,1.0,1.0,-2.988473415374756,1.015153169631958,1.9733202457427976,0.3357714414596557,0.897948145866394,0.897948145866394,0.0,222.07177734375,199.0,40687.06640625,0.0,2651.073974609375,1.0,280.9409484863281,283.6688842773437,291.8058776855469,294.35455322265625,293.1499938964844,293.1499938964844,281.25,34408.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143717288970948,1.0,0.0,0.0,3.559516191482544,3.5595390796661377,8.454252906631154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.81103515625,0.0,1953.4063720703125,1895.4371337890625,0.0,3537.12939453125,1.0,1.0,0.0,3.0,1.0,0.0
12228900,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.865058958530426,0.5245324373245239,0.4753110706806183,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.8753529787063599,0.5446332693099976,0.5184763073921204,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.774215817451477,0.3720820248126983,0.2634440064430237,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.7370730638504028,0.3184477388858795,0.3065356612205505,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.6340391039848328,0.2008045762777328,0.929132640361786,285.2684326171875,284.95001220703125,300.8583374023437,288.8724975585937,298.4563903808594,297.2234802246094,285.27783203125,1.0,0.605697751045227,0.4555791318416595,0.4555791318416595,1.0,1.0,-2.9931862354278564,1.0163860321044922,1.9768002033233645,0.3358935117721557,0.9015296101570128,0.9015296101570128,0.0,216.2284545898437,199.0,39959.6875,0.0,2630.25341796875,1.0,281.1962280273437,283.8575134277344,291.8011779785156,294.2552185058594,293.1499938964844,293.1499938964844,281.25,34192.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906377375125885,1.0,0.0,0.0,3.5609233379364014,3.560946226119995,8.460938261123374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.56689453125,0.0,1953.290283203125,1895.4371337890625,0.0,3462.9541015625,1.0,1.0,0.0,3.0,1.0,0.0
12228960,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.8709832429885864,0.5247994661331177,0.4753028452396393,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.8824349641799927,0.5467478632926941,0.5201877355575562,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.780634343624115,0.3738515675067901,0.2644681930541992,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.7423656582832336,0.3195680975914001,0.3073112368583679,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.638521134853363,0.2014924436807632,0.930853009223938,285.3286437988281,284.95001220703125,300.8766784667969,288.8858947753906,298.4695129394531,297.2351379394531,285.33087158203125,1.0,0.6029865741729736,0.4551284909248352,0.4551284909248352,1.0,1.0,-2.999463081359864,1.0178474187850952,1.981615662574768,0.3358951210975647,0.9047041535377502,0.9047041535377502,0.0,210.1484222412109,187.0,39961.03125,0.0,2611.1220703125,1.0,281.2409362792969,283.9176940917969,291.8446960449219,294.3487548828125,293.1499938964844,293.1499938964844,280.95001220703125,33947.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035035371780396,1.0,0.0,0.0,3.5625174045562744,3.562540292739868,8.468516057291708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.4765625,0.0,1953.1575927734373,1895.4371337890625,0.0,3436.22021484375,1.0,1.0,0.0,3.0,1.0,0.0
12229020,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.881950318813324,0.5230575203895569,0.4739715754985809,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.8959829807281494,0.5493054389953613,0.5226519703865051,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.7928851246833801,0.3760851621627807,0.2659870088100433,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.7526116967201233,0.3207996189594269,0.3083436787128448,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.6472499370574951,0.2022063732147216,0.9329676032066344,285.1658020019531,284.95001220703125,300.913330078125,288.9129638671875,298.4837341308594,297.2410888671875,285.1646423339844,1.0,0.5972908139228821,0.4542272090911865,0.4542272090911865,1.0,1.0,-3.0064470767974854,1.0185222625732422,1.9879248142242432,0.3351035118103027,0.9062739014625548,0.9062739014625548,0.0,198.8357849121093,175.0,40963.3828125,0.0,2566.400634765625,1.0,280.9585266113281,283.708984375,291.9673156738281,294.6092834472656,293.1499938964844,293.1499938964844,280.6499938964844,33805.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190301895141602,1.0,0.0,0.0,3.563443422317505,3.563466310501098,8.472919148516667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.900390625,0.0,1953.080078125,1895.4371337890625,0.0,3580.205810546875,1.0,1.0,0.0,3.0,1.0,0.0
12229080,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.881950318813324,0.5230575203895569,0.4739715754985809,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.8959829807281494,0.5493054389953613,0.5226519703865051,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.7928851246833801,0.3760851621627807,0.2659870088100433,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.7526116967201233,0.3207996189594269,0.3083436787128448,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.6472499370574951,0.2022063732147216,0.9329676032066344,285.1658020019531,284.95001220703125,300.913330078125,288.9129638671875,298.4837341308594,297.2410888671875,285.1646423339844,1.0,0.5972908139228821,0.4542272090911865,0.4542272090911865,1.0,1.0,-3.0064470767974854,1.0185222625732422,1.9879248142242432,0.3351035118103027,0.9062739014625548,0.9062739014625548,0.0,198.8357849121093,175.0,40963.3828125,0.0,2566.400634765625,1.0,280.9585266113281,283.708984375,291.9673156738281,294.6092834472656,293.1499938964844,293.1499938964844,280.6499938964844,33805.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190301895141602,1.0,0.0,0.0,3.563443422317505,3.563466310501098,8.472919148516667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.900390625,0.0,1953.080078125,1895.4371337890625,0.0,3580.205810546875,1.0,1.0,0.0,3.0,1.0,0.0
12229140,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8913097381591797,0.5195874571800232,0.4707880318164825,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9083018898963928,0.5502985119819641,0.523482620716095,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8037715554237366,0.3770963251590729,0.2665655612945556,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7618653774261475,0.3209319412708282,0.3082906007766723,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6549898386001587,0.2020372152328491,0.9312127232551576,284.9710388183594,284.95001220703125,300.95001220703125,288.9403991699219,298.4873962402344,297.23211669921875,284.9693603515625,1.0,0.5907225608825684,0.4533259272575378,0.4533259272575378,1.0,1.0,-3.002150058746338,1.014814376831055,1.9873356819152832,0.3323863446712494,0.9049633145332336,0.9049633145332336,0.0,188.520248413086,163.0,41857.17578125,0.0,2505.47900390625,1.0,280.65899658203125,283.47039794921875,292.0003967285156,294.721923828125,293.1499938964844,293.1499938964844,280.3500061035156,33872.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345015287399292,1.0,0.0,0.0,3.5630099773406982,3.563032865524292,8.470857437714585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.80419921875,0.0,1953.116455078125,1895.4371337890625,0.0,3722.33251953125,1.0,1.0,0.0,3.0,1.0,0.0
12229200,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8913097381591797,0.5195874571800232,0.4707880318164825,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9083018898963928,0.5502985119819641,0.523482620716095,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8037715554237366,0.3770963251590729,0.2665655612945556,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7618653774261475,0.3209319412708282,0.3082906007766723,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6549898386001587,0.2020372152328491,0.9312127232551576,284.9710388183594,284.95001220703125,300.95001220703125,288.9403991699219,298.4873962402344,297.23211669921875,284.9693603515625,1.0,0.5907225608825684,0.4533259272575378,0.4533259272575378,1.0,1.0,-3.002150058746338,1.014814376831055,1.9873356819152832,0.3323863446712494,0.9049633145332336,0.9049633145332336,0.0,188.520248413086,163.0,41857.17578125,0.0,2505.47900390625,1.0,280.65899658203125,283.47039794921875,292.0003967285156,294.721923828125,293.1499938964844,293.1499938964844,280.3500061035156,33872.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345015287399292,1.0,0.0,0.0,3.5630099773406982,3.563032865524292,8.470857437714585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.80419921875,0.0,1953.116455078125,1895.4371337890625,0.0,3722.33251953125,1.0,1.0,0.0,3.0,1.0,0.0
12229260,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.9095968008041382,0.5194569230079651,0.4694963097572326,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.9317559599876404,0.5547401309013367,0.5263612866401672,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.8221328854560852,0.3817988634109497,0.2688451707363128,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.7796375155448914,0.3248796463012695,0.3106304705142975,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.6715766787528992,0.20598004758358,0.9419084787368774,284.7977600097656,284.95001220703125,300.9824523925781,288.9682312011719,298.5144348144531,297.2579650878906,284.7976379394531,1.0,0.5850997567176819,0.4524597227573395,0.4524597227573395,1.0,1.0,-3.022435188293457,1.0207353830337524,2.001699686050415,0.3333425521850586,0.9014263153076172,0.9014263153076172,0.0,174.3612518310547,151.0,43057.1328125,0.0,2470.568359375,1.0,280.3590087890625,283.2503662109375,292.0144348144531,294.80377197265625,293.1499938964844,293.1499938964844,280.04998779296875,34105.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461896419525146,1.0,0.0,0.0,3.561492681503296,3.5615155696868896,8.463645144729526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.87158203125,0.0,1953.242919921875,1895.4371337890625,0.0,3828.5712890625,1.0,1.0,0.0,3.0,1.0,0.0
12229320,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.9095968008041382,0.5194569230079651,0.4694963097572326,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.9317559599876404,0.5547401309013367,0.5263612866401672,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.8221328854560852,0.3817988634109497,0.2688451707363128,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.7796375155448914,0.3248796463012695,0.3106304705142975,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.6715766787528992,0.20598004758358,0.9419084787368774,284.7977600097656,284.95001220703125,300.9824523925781,288.9682312011719,298.5144348144531,297.2579650878906,284.7976379394531,1.0,0.5850997567176819,0.4524597227573395,0.4524597227573395,1.0,1.0,-3.022435188293457,1.0207353830337524,2.001699686050415,0.3333425521850586,0.9014263153076172,0.9014263153076172,0.0,174.3612518310547,151.0,43057.1328125,0.0,2470.568359375,1.0,280.3590087890625,283.2503662109375,292.0144348144531,294.80377197265625,293.1499938964844,293.1499938964844,280.04998779296875,34105.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461896419525146,1.0,0.0,0.0,3.561492681503296,3.5615155696868896,8.463645144729526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.87158203125,0.0,1953.242919921875,1895.4371337890625,0.0,3828.5712890625,1.0,1.0,0.0,3.0,1.0,0.0
12229380,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.928517758846283,0.5171583294868469,0.4673368036746979,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.9538754820823668,0.5569595098495483,0.5283628106117249,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303405761719,0.8388758301734924,0.3843864798545837,0.2705692648887634,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.7968092560768127,0.326715886592865,0.3122790157794952,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.6877647042274475,0.2079339027404785,0.9502716064453124,284.6302795410156,284.95001220703125,301.0068054199219,288.9964904785156,298.5228881835937,297.2607421875,284.62945556640625,1.0,0.5797197818756104,0.4515934884548187,0.4515934884548187,1.0,1.0,-3.036369800567627,1.0241235494613647,2.012246370315552,0.3337913453578949,0.8957601189613342,0.8957601189613342,0.0,162.26011657714844,139.0,44288.625,0.0,2433.9365234375,1.0,280.0590515136719,283.03582763671875,292.0386962890625,294.90386962890625,293.1499938964844,293.1499938964844,280.3500061035156,34495.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570637941360474,1.0,0.0,0.0,3.558943510055542,3.558966398239136,8.451532380604476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.60546875,0.0,1953.4534912109373,1895.4371337890625,0.0,3926.36962890625,1.0,1.0,0.0,3.0,1.0,0.0
12229440,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.928517758846283,0.5171583294868469,0.4673368036746979,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.9538754820823668,0.5569595098495483,0.5283628106117249,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303405761719,0.8388758301734924,0.3843864798545837,0.2705692648887634,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.7968092560768127,0.326715886592865,0.3122790157794952,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.6877647042274475,0.2079339027404785,0.9502716064453124,284.6302795410156,284.95001220703125,301.0068054199219,288.9964904785156,298.5228881835937,297.2607421875,284.62945556640625,1.0,0.5797197818756104,0.4515934884548187,0.4515934884548187,1.0,1.0,-3.036369800567627,1.0241235494613647,2.012246370315552,0.3337913453578949,0.8957601189613342,0.8957601189613342,0.0,162.26011657714844,139.0,44288.625,0.0,2433.9365234375,1.0,280.0590515136719,283.03582763671875,292.0386962890625,294.90386962890625,293.1499938964844,293.1499938964844,280.3500061035156,34495.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570637941360474,1.0,0.0,0.0,3.558943510055542,3.558966398239136,8.451532380604476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.60546875,0.0,1953.4534912109373,1895.4371337890625,0.0,3926.36962890625,1.0,1.0,0.0,3.0,1.0,0.0
12229500,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.9380716681480408,0.5164458155632019,0.4661463499069214,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9640848636627196,0.5582131743431091,0.5290906429290771,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8472617268562317,0.38575279712677,0.2712244391441345,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8051608204841614,0.3275423645973205,0.3127408921718597,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.6954620480537415,0.2086762934923172,0.9524566531181335,284.757080078125,284.95001220703125,301.0160827636719,289.0107727050781,298.5263366699219,297.2626342773437,284.7653503417969,1.0,0.5768299698829651,0.4511604011058807,0.4511604011058807,1.0,1.0,-3.039780855178833,1.0244475603103638,2.015333414077759,0.3333085775375366,0.8956815004348755,0.8956815004348755,0.0,156.63385009765625,139.0,43452.5390625,0.0,2411.105712890625,1.0,280.2992248535156,283.1986999511719,291.97515869140625,294.6942749023437,293.1499938964844,293.1499938964844,280.3500061035156,34553.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494465589523317,1.0,0.0,0.0,3.558566331863404,3.558589220046997,8.449741812910361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.58544921875,0.0,1953.484375,1895.4371337890625,0.0,3857.974609375,1.0,1.0,0.0,3.0,1.0,0.0
12229560,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9495931267738342,0.5163235068321228,0.465611070394516,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9753584265708924,0.5599020719528198,0.5302720069885254,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8574371933937073,0.3874728381633758,0.2721433341503143,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8146793842315674,0.3286049664020538,0.3134108185768127,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.7044134736061096,0.2095371484756469,0.954951286315918,284.8123474121094,284.95001220703125,301.0235290527344,289.025146484375,298.5314636230469,297.2684020996094,284.814453125,1.0,0.5739999413490295,0.4505927860736847,0.4505927860736847,1.0,1.0,-3.0454623699188232,1.0253539085388184,2.020108461380005,0.3328807651996612,0.8953582048416138,0.8953582048416138,0.0,150.59852600097656,127.0,43433.2109375,0.0,2390.287841796875,1.0,280.3414306640625,283.2545471191406,291.9823913574219,294.72479248046875,293.1499938964844,293.1499938964844,280.6499938964844,34561.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443633556365968,1.0,0.0,0.0,3.5585150718688965,3.5585379600524902,8.449497954643448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.98779296875,0.0,1953.488525390625,1895.4371337890625,0.0,3812.0439453125,1.0,1.0,0.0,3.0,1.0,0.0
12229620,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9754534363746644,0.5169814825057983,0.4654427766799927,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9983458518981934,0.5640534162521362,0.5333690643310547,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8829516768455505,0.3915654718875885,0.2744486331939697,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8365390300750732,0.3312179148197174,0.3151912093162536,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7245421409606934,0.2115652710199356,0.9610610604286194,285.02667236328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5439147949219,297.28564453125,285.0290222167969,1.0,0.5685970187187195,0.4494575560092926,0.4494575560092926,1.0,1.0,-3.06115984916687,1.0287668704986572,2.032392978668213,0.3327201306819916,0.898107647895813,0.898107647895813,0.0,138.01173400878906,130.0,42735.8125,0.0,2353.731689453125,1.0,280.6409912109375,283.5058898925781,292.001220703125,294.6791687011719,293.1499938964844,293.1499938964844,280.95001220703125,34385.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304671883583068,1.0,0.0,0.0,3.5596609115600586,3.5596837997436523,8.45494071199937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.55517578125,0.0,1953.39453125,1895.4371337890625,0.0,3685.422607421875,1.0,1.0,0.0,3.0,1.0,0.0
12229680,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9754534363746644,0.5169814825057983,0.4654427766799927,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9983458518981934,0.5640534162521362,0.5333690643310547,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8829516768455505,0.3915654718875885,0.2744486331939697,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8365390300750732,0.3312179148197174,0.3151912093162536,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7245421409606934,0.2115652710199356,0.9610610604286194,285.02667236328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5439147949219,297.28564453125,285.0290222167969,1.0,0.5685970187187195,0.4494575560092926,0.4494575560092926,1.0,1.0,-3.06115984916687,1.0287668704986572,2.032392978668213,0.3327201306819916,0.898107647895813,0.898107647895813,0.0,138.01173400878906,130.0,42735.8125,0.0,2353.731689453125,1.0,280.6409912109375,283.5058898925781,292.001220703125,294.6791687011719,293.1499938964844,293.1499938964844,280.95001220703125,34385.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304671883583068,1.0,0.0,0.0,3.5596609115600586,3.5596837997436523,8.45494071199937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.55517578125,0.0,1953.39453125,1895.4371337890625,0.0,3685.422607421875,1.0,1.0,0.0,3.0,1.0,0.0
12229740,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.984586536884308,0.5181757211685181,0.4662564694881439,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.9990000128746032,0.5702413320541382,0.5214589238166809,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.8952528238296509,0.3961193263530731,0.2774200141429901,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.8465730547904968,0.3342027068138122,0.3177575469017029,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.7333472371101379,0.2138620913028717,0.970265567302704,285.2335205078125,284.95001220703125,301.0360412597656,289.0830078125,298.559814453125,297.3124084472656,285.2355041503906,1.0,0.5669525265693665,0.4483223557472229,0.4483223557472229,1.0,1.0,-3.065628290176392,1.0278244018554688,2.037803888320923,0.3308927118778229,0.9035826325416564,0.9035826325416564,0.0,133.7598114013672,133.0,41930.12109375,0.0,2339.678955078125,1.0,280.94091796875,283.7503356933594,292.0394897460937,294.66754150390625,293.1499938964844,293.1499938964844,280.6499938964844,34015.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191204905509948,1.0,0.0,0.0,3.562080144882202,3.562103033065796,8.46643672502978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.50537109375,0.0,1953.194091796875,1895.4371337890625,0.0,3581.039306640625,1.0,1.0,0.0,3.0,1.0,0.0
12229800,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.984586536884308,0.5181757211685181,0.4662564694881439,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.9990000128746032,0.5702413320541382,0.5214589238166809,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.8952528238296509,0.3961193263530731,0.2774200141429901,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.8465730547904968,0.3342027068138122,0.3177575469017029,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.7333472371101379,0.2138620913028717,0.970265567302704,285.2335205078125,284.95001220703125,301.0360412597656,289.0830078125,298.559814453125,297.3124084472656,285.2355041503906,1.0,0.5669525265693665,0.4483223557472229,0.4483223557472229,1.0,1.0,-3.065628290176392,1.0278244018554688,2.037803888320923,0.3308927118778229,0.9035826325416564,0.9035826325416564,0.0,133.7598114013672,133.0,41930.12109375,0.0,2339.678955078125,1.0,280.94091796875,283.7503356933594,292.0394897460937,294.66754150390625,293.1499938964844,293.1499938964844,280.6499938964844,34015.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191204905509948,1.0,0.0,0.0,3.562080144882202,3.562103033065796,8.46643672502978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.50537109375,0.0,1953.194091796875,1895.4371337890625,0.0,3581.039306640625,1.0,1.0,0.0,3.0,1.0,0.0
12229860,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9875622987747192,0.5172112584114075,0.4659851491451263,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.5764007568359375,0.5155505537986755,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9015791416168212,0.3993706107139587,0.2799549996852875,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.851527214050293,0.3361851274967193,0.3199128806591034,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7378490567207336,0.2154862582683563,0.9784330129623412,285.0722045898437,284.95001220703125,301.03277587890625,289.11199951171875,298.56805419921875,297.3301696777344,285.07135009765625,1.0,0.5673351287841797,0.4472917914390564,0.4472917914390564,1.0,1.0,-3.0736560821533203,1.028475046157837,2.0451810359954834,0.3297513425350189,0.9038986563682556,0.9038986563682556,0.0,132.44320678710938,136.0,42953.0546875,0.0,2347.5771484375,1.0,280.6585388183594,283.5428771972656,292.1594543457031,294.9242553710937,293.1499938964844,293.1499938964844,280.3500061035156,33961.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331026077270508,1.0,0.0,0.0,3.5624301433563232,3.562452793121338,8.468099963465647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.13818359375,0.0,1953.1649169921875,1895.4371337890625,0.0,3709.546875,1.0,1.0,0.0,3.0,1.0,0.0
12229920,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9875622987747192,0.5172112584114075,0.4659851491451263,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.5764007568359375,0.5155505537986755,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9015791416168212,0.3993706107139587,0.2799549996852875,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.851527214050293,0.3361851274967193,0.3199128806591034,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7378490567207336,0.2154862582683563,0.9784330129623412,285.0722045898437,284.95001220703125,301.03277587890625,289.11199951171875,298.56805419921875,297.3301696777344,285.07135009765625,1.0,0.5673351287841797,0.4472917914390564,0.4472917914390564,1.0,1.0,-3.0736560821533203,1.028475046157837,2.0451810359954834,0.3297513425350189,0.9038986563682556,0.9038986563682556,0.0,132.44320678710938,136.0,42953.0546875,0.0,2347.5771484375,1.0,280.6585388183594,283.5428771972656,292.1594543457031,294.9242553710937,293.1499938964844,293.1499938964844,280.3500061035156,33961.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331026077270508,1.0,0.0,0.0,3.5624301433563232,3.562452793121338,8.468099963465647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.13818359375,0.0,1953.1649169921875,1895.4371337890625,0.0,3709.546875,1.0,1.0,0.0,3.0,1.0,0.0
12229980,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9855397939682008,0.5145752429962158,0.4639235734939575,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.5802759528160095,0.5170740485191345,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9023900032043456,0.4013526439666748,0.2815179526805877,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8515939116477966,0.3370080292224884,0.320935994386673,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7381165027618408,0.2161524146795272,0.9824697971343994,284.8904724121094,284.95001220703125,301.0238037109375,289.140869140625,298.5614624023437,297.3285522460937,284.8896179199219,1.0,0.5687872171401978,0.4462612569332123,0.4462612569332123,1.0,1.0,-3.080972194671631,1.02884042263031,2.0521318912506104,0.3285111486911773,0.90158349275589,0.90158349275589,0.0,133.1592559814453,139.0,44015.80078125,0.0,2364.873779296875,1.0,280.3590393066406,283.3154296875,292.1965026855469,295.04656982421875,293.1499938964844,293.1499938964844,280.04998779296875,34103.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475231766700744,1.0,0.0,0.0,3.561504364013672,3.5615272521972656,8.463700282845821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.36181640625,0.0,1953.2420654296875,1895.4371337890625,0.0,3840.621826171875,1.0,1.0,0.0,3.0,1.0,0.0
12230040,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9855397939682008,0.5145752429962158,0.4639235734939575,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.5802759528160095,0.5170740485191345,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9023900032043456,0.4013526439666748,0.2815179526805877,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8515939116477966,0.3370080292224884,0.320935994386673,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7381165027618408,0.2161524146795272,0.9824697971343994,284.8904724121094,284.95001220703125,301.0238037109375,289.140869140625,298.5614624023437,297.3285522460937,284.8896179199219,1.0,0.5687872171401978,0.4462612569332123,0.4462612569332123,1.0,1.0,-3.080972194671631,1.02884042263031,2.0521318912506104,0.3285111486911773,0.90158349275589,0.90158349275589,0.0,133.1592559814453,139.0,44015.80078125,0.0,2364.873779296875,1.0,280.3590393066406,283.3154296875,292.1965026855469,295.04656982421875,293.1499938964844,293.1499938964844,280.04998779296875,34103.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475231766700744,1.0,0.0,0.0,3.561504364013672,3.5615272521972656,8.463700282845821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.36181640625,0.0,1953.2420654296875,1895.4371337890625,0.0,3840.621826171875,1.0,1.0,0.0,3.0,1.0,0.0
12230100,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.9835204482078552,0.5130341649055481,0.4626772403717041,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.9990000128746032,0.5814273953437805,0.5194240212440491,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.9016653895378112,0.4021240770816803,0.2821369469165802,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.8505805730819702,0.3371775150299072,0.3212080597877502,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.7372941970825195,0.2162473201751709,0.9833981990814208,284.75897216796875,284.95001220703125,301.017333984375,289.1551818847656,298.55419921875,297.3227844238281,284.7514038085937,1.0,0.5697433948516846,0.445745974779129,0.445745974779129,1.0,1.0,-3.084486484527588,1.028961420059204,2.055525064468384,0.3278623521327972,0.8990393877029419,0.8990393877029419,0.0,133.95277404785156,139.0,45016.21484375,0.0,2375.5751953125,1.0,280.1037292480469,283.1441650390625,292.2290954589844,295.1920471191406,293.1499938964844,293.1499938964844,280.04998779296875,34245.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558249711990356,1.0,0.0,0.0,3.560576677322388,3.560599565505981,8.459291507278976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.91162109375,0.0,1953.31884765625,1895.4371337890625,0.0,3915.282958984375,1.0,1.0,0.0,3.0,1.0,0.0
12230160,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.9808211922645568,0.5113555788993835,0.4612149596214294,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.9990000128746032,0.58207768201828,0.52269446849823,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.9002558588981628,0.4027654528617859,0.2826237082481384,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8489477634429932,0.3372041881084442,0.3213069438934326,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7359040379524231,0.2161981612443924,0.9835814833641052,284.7143249511719,284.95001220703125,301.0096130371094,289.16943359375,298.5445251464844,297.3139343261719,284.7133178710937,1.0,0.5707812309265137,0.4452524483203888,0.4452524483203888,1.0,1.0,-3.087585210800171,1.028967261314392,2.0586178302764893,0.3271987438201904,0.8969771862030029,0.8969771862030029,0.0,134.9901123046875,142.0,45186.96875,0.0,2386.808837890625,1.0,280.0589294433594,283.09576416015625,292.2161560058594,295.1408996582031,293.1499938964844,293.1499938964844,280.3500061035156,34415.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959360659122467,1.0,0.0,0.0,3.559466361999512,3.559489250183105,8.454016438008694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.4208984375,0.0,1953.4105224609373,1895.4371337890625,0.0,3946.88427734375,1.0,1.0,0.0,3.0,1.0,0.0
12230220,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9766018390655518,0.5101282596588135,0.4595697820186615,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.5842166543006897,0.528337299823761,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8986336588859558,0.4053938388824463,0.2841795086860657,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8466163873672485,0.3382074236869812,0.3220005631446838,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7338118553161621,0.2166853547096252,0.9850836992263794,284.8909912109375,284.95001220703125,300.9906921386719,289.1976318359375,298.53228759765625,297.3082580566406,284.89288330078125,1.0,0.5732190012931824,0.4442653656005859,0.4442653656005859,1.0,1.0,-3.0968942642211914,1.03016459941864,2.066729784011841,0.326274573802948,0.8975910544395447,0.8975910544395447,0.0,136.94976806640625,145.0,44272.7109375,0.0,2414.572998046875,1.0,280.3414611816406,283.31024169921875,292.156494140625,294.9539794921875,293.1499938964844,293.1499938964844,280.6499938964844,34405.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469676613807678,1.0,0.0,0.0,3.5595359802246094,3.559558868408203,8.454347266706463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.17529296875,0.0,1953.40478515625,1895.4371337890625,0.0,3835.60400390625,1.0,1.0,0.0,3.0,1.0,0.0
12230280,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9766018390655518,0.5101282596588135,0.4595697820186615,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.5842166543006897,0.528337299823761,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8986336588859558,0.4053938388824463,0.2841795086860657,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8466163873672485,0.3382074236869812,0.3220005631446838,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7338118553161621,0.2166853547096252,0.9850836992263794,284.8909912109375,284.95001220703125,300.9906921386719,289.1976318359375,298.53228759765625,297.3082580566406,284.89288330078125,1.0,0.5732190012931824,0.4442653656005859,0.4442653656005859,1.0,1.0,-3.0968942642211914,1.03016459941864,2.066729784011841,0.326274573802948,0.8975910544395447,0.8975910544395447,0.0,136.94976806640625,145.0,44272.7109375,0.0,2414.572998046875,1.0,280.3414611816406,283.31024169921875,292.156494140625,294.9539794921875,293.1499938964844,293.1499938964844,280.6499938964844,34405.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469676613807678,1.0,0.0,0.0,3.5595359802246094,3.559558868408203,8.454347266706463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.17529296875,0.0,1953.40478515625,1895.4371337890625,0.0,3835.60400390625,1.0,1.0,0.0,3.0,1.0,0.0
12230340,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9746231436729432,0.5105165243148804,0.4596771001815796,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9990000128746032,0.5878047943115234,0.531928300857544,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.8992905020713806,0.4092713296413421,0.2867199778556824,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8462433815002441,0.3402400016784668,0.3237421810626983,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7334494590759277,0.2179693728685379,0.990193247795105,285.0955810546875,284.95001220703125,300.9674987792969,289.22528076171875,298.5284118652344,297.3167724609375,285.09783935546875,1.0,0.5763290524482727,0.4432782530784607,0.4432782530784607,1.0,1.0,-3.1126251220703125,1.0337761640548706,2.0788490772247314,0.3263623416423797,0.9011771082878112,0.9011771082878112,0.0,138.6055450439453,148.0,43438.8515625,0.0,2453.036376953125,1.0,280.6409606933594,283.5521545410156,292.1710510253906,294.8960876464844,293.1499938964844,293.1499938964844,280.3500061035156,34170.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328284859657288,1.0,0.0,0.0,3.561065196990967,3.5610880851745605,8.461612424071063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.30810546875,0.0,1953.2784423828125,1895.4371337890625,0.0,3707.039794921875,1.0,1.0,0.0,3.0,1.0,0.0
12230400,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9746231436729432,0.5105165243148804,0.4596771001815796,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9990000128746032,0.5878047943115234,0.531928300857544,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.8992905020713806,0.4092713296413421,0.2867199778556824,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8462433815002441,0.3402400016784668,0.3237421810626983,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7334494590759277,0.2179693728685379,0.990193247795105,285.0955810546875,284.95001220703125,300.9674987792969,289.22528076171875,298.5284118652344,297.3167724609375,285.09783935546875,1.0,0.5763290524482727,0.4432782530784607,0.4432782530784607,1.0,1.0,-3.1126251220703125,1.0337761640548706,2.0788490772247314,0.3263623416423797,0.9011771082878112,0.9011771082878112,0.0,138.6055450439453,148.0,43438.8515625,0.0,2453.036376953125,1.0,280.6409606933594,283.5521545410156,292.1710510253906,294.8960876464844,293.1499938964844,293.1499938964844,280.3500061035156,34170.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328284859657288,1.0,0.0,0.0,3.561065196990967,3.5610880851745605,8.461612424071063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.30810546875,0.0,1953.2784423828125,1895.4371337890625,0.0,3707.039794921875,1.0,1.0,0.0,3.0,1.0,0.0
12230460,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9712477922439576,0.5092572569847107,0.4591670930385589,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9990000128746032,0.5903933644294739,0.5371774435043335,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8987943530082703,0.4122221767902374,0.2890848219394684,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8449739217758179,0.3416416049003601,0.3254012763500213,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7324573397636414,0.2189141362905502,0.9955856800079346,284.94683837890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5161437988281,297.31494140625,284.9462890625,1.0,0.5798894762992859,0.4421985149383545,0.4421985149383545,1.0,1.0,-3.129647731781006,1.0376185178756714,2.092029333114624,0.3265216946601867,0.8999056816101074,0.8999056816101074,0.0,140.80677795410156,151.0,44648.34765625,0.0,2497.23681640625,1.0,280.3585510253906,283.3576354980469,292.291259765625,295.1578674316406,293.1499938964844,293.1499938964844,280.6499938964844,34232.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448026418685912,1.0,0.0,0.0,3.560664176940918,3.560687065124512,8.459707601105038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.8701171875,0.0,1953.3116455078125,1895.4371337890625,0.0,3816.021728515625,1.0,1.0,0.0,3.0,1.0,0.0
12230520,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9712477922439576,0.5092572569847107,0.4591670930385589,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9990000128746032,0.5903933644294739,0.5371774435043335,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8987943530082703,0.4122221767902374,0.2890848219394684,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8449739217758179,0.3416416049003601,0.3254012763500213,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7324573397636414,0.2189141362905502,0.9955856800079346,284.94683837890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5161437988281,297.31494140625,284.9462890625,1.0,0.5798894762992859,0.4421985149383545,0.4421985149383545,1.0,1.0,-3.129647731781006,1.0376185178756714,2.092029333114624,0.3265216946601867,0.8999056816101074,0.8999056816101074,0.0,140.80677795410156,151.0,44648.34765625,0.0,2497.23681640625,1.0,280.3585510253906,283.3576354980469,292.291259765625,295.1578674316406,293.1499938964844,293.1499938964844,280.6499938964844,34232.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448026418685912,1.0,0.0,0.0,3.560664176940918,3.560687065124512,8.459707601105038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.8701171875,0.0,1953.3116455078125,1895.4371337890625,0.0,3816.021728515625,1.0,1.0,0.0,3.0,1.0,0.0
12230580,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.966942012310028,0.5088525414466858,0.4584368169307709,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9990000128746032,0.5929008722305298,0.5436493754386902,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8974554538726807,0.4156554937362671,0.2913013398647308,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.842927873134613,0.3432860970497131,0.3268179595470428,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7307552099227905,0.2199627012014389,1.0000025033950806,285.1300354003906,284.95001220703125,300.9102783203125,289.27850341796875,298.5042419433594,297.315185546875,285.1322021484375,1.0,0.583594560623169,0.4411187767982483,0.4411187767982483,1.0,1.0,-3.1462247371673584,1.041256070137024,2.104968786239624,0.3264760375022888,0.9037535786628724,0.9037535786628724,0.0,143.358154296875,154.0,43800.28125,0.0,2542.900390625,1.0,280.6414489746094,283.5770874023437,292.251953125,295.0170288085937,293.1499938964844,293.1499938964844,280.3500061035156,33990.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93607497215271,1.0,0.0,0.0,3.562239170074463,3.562261819839477,8.46719217406644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.14794921875,0.0,1953.180908203125,1895.4371337890625,0.0,3736.695556640625,1.0,1.0,0.0,3.0,1.0,0.0
