time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230640,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.966942012310028,0.5088525414466858,0.4584368169307709,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9990000128746032,0.5929008722305298,0.5436493754386902,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8974554538726807,0.4156554937362671,0.2913013398647308,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.842927873134613,0.3432860970497131,0.3268179595470428,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7307552099227905,0.2199627012014389,1.0000025033950806,285.1300354003906,284.95001220703125,300.9102783203125,289.27850341796875,298.5042419433594,297.315185546875,285.1322021484375,1.0,0.583594560623169,0.4411187767982483,0.4411187767982483,1.0,1.0,-3.1462247371673584,1.041256070137024,2.104968786239624,0.3264760375022888,0.9037535786628724,0.9037535786628724,0.0,143.358154296875,154.0,43800.28125,0.0,2542.900390625,1.0,280.6414489746094,283.5770874023437,292.251953125,295.0170288085937,293.1499938964844,293.1499938964844,280.3500061035156,33990.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93607497215271,1.0,0.0,0.0,3.562239170074463,3.562261819839477,8.46719217406644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.14794921875,0.0,1953.180908203125,1895.4371337890625,0.0,3736.695556640625,1.0,1.0,0.0,3.0,1.0,0.0
12230700,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9651333093643188,0.5083984732627869,0.4583553969860077,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.5939472317695618,0.5465977191925049,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8971266746520996,0.417248010635376,0.2925690412521362,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8421905636787415,0.3440281748771667,0.327683687210083,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7301561236381531,0.2204520106315612,1.0027529001235962,285.01959228515625,284.95001220703125,300.8940734863281,289.2912902832031,298.4969482421875,297.3139038085937,285.01318359375,1.0,0.5855557322502136,0.4405789077281952,0.4405789077281952,1.0,1.0,-3.1555449962615967,1.0434470176696775,2.112098217010498,0.326638787984848,0.9031696915626526,0.9031696915626526,0.0,144.60443115234375,154.0,44845.66796875,0.0,2567.751708984375,1.0,280.4007568359375,283.4263916015625,292.3305969238281,295.2441101074219,293.1499938964844,293.1499938964844,280.3500061035156,33985.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433863759040833,1.0,0.0,0.0,3.56227445602417,3.562297344207764,8.467360430586268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.8671875,0.0,1953.1778564453125,1895.4371337890625,0.0,3803.19091796875,1.0,1.0,0.0,3.0,1.0,0.0
12230760,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9622740149497986,0.5074155330657959,0.4576883614063263,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.5944333076477051,0.5505760312080383,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8959215879440308,0.4184774160385132,0.2935478687286377,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8407266139984131,0.3444721698760986,0.3282561600208282,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.728934645652771,0.2207212597131729,1.00457763671875,284.98291015625,284.95001220703125,300.8772277832031,289.3038330078125,298.4859924316406,297.3077392578125,284.9823303222656,1.0,0.5874841809272766,0.4399576187133789,0.4399576187133789,1.0,1.0,-3.163588047027588,1.0449587106704712,2.118629217147827,0.326420396566391,0.9029809832572936,0.9029809832572936,0.0,146.1072998046875,157.0,45065.6328125,0.0,2591.61376953125,1.0,280.35858154296875,283.3844909667969,292.34588623046875,295.2435302734375,293.1499938964844,293.1499938964844,280.04998779296875,34016.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948121190071106,1.0,0.0,0.0,3.562072515487671,3.5620954036712646,8.466400345241709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.91357421875,0.0,1953.1947021484373,1895.4371337890625,0.0,3846.020263671875,1.0,1.0,0.0,3.0,1.0,0.0
12230820,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.9548781514167786,0.5046830177307129,0.4555770754814148,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9990000128746032,0.5939630270004272,0.5600212812423706,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8921800255775452,0.4203290343284607,0.2950511574745178,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8366377949714661,0.3447841107845306,0.3288406431674957,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.7253892421722412,0.2207771241664886,1.0060882568359375,284.81298828125,284.95001220703125,300.841796875,289.32818603515625,298.4574584960937,297.2867126464844,284.8121337890625,1.0,0.5911630392074585,0.4387150108814239,0.4387150108814239,1.0,1.0,-3.1767373085021973,1.0468240976333618,2.129913330078125,0.3254772424697876,0.8997336030006409,0.8997336030006409,0.0,149.51170349121094,160.0,46306.453125,0.0,2636.005859375,1.0,280.0590209960937,283.1698303222656,292.3814697265625,295.37286376953125,293.1499938964844,293.1499938964844,279.75,34227.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961834728717804,1.0,0.0,0.0,3.560697317123413,3.560720205307007,8.459864488941093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.0703125,0.0,1953.3089599609373,1895.4371337890625,0.0,3968.923583984375,1.0,1.0,0.0,3.0,1.0,0.0
12230880,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.9548781514167786,0.5046830177307129,0.4555770754814148,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9990000128746032,0.5939630270004272,0.5600212812423706,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8921800255775452,0.4203290343284607,0.2950511574745178,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8366377949714661,0.3447841107845306,0.3288406431674957,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.7253892421722412,0.2207771241664886,1.0060882568359375,284.81298828125,284.95001220703125,300.841796875,289.32818603515625,298.4574584960937,297.2867126464844,284.8121337890625,1.0,0.5911630392074585,0.4387150108814239,0.4387150108814239,1.0,1.0,-3.1767373085021973,1.0468240976333618,2.129913330078125,0.3254772424697876,0.8997336030006409,0.8997336030006409,0.0,149.51170349121094,160.0,46306.453125,0.0,2636.005859375,1.0,280.0590209960937,283.1698303222656,292.3814697265625,295.37286376953125,293.1499938964844,293.1499938964844,279.75,34227.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961834728717804,1.0,0.0,0.0,3.560697317123413,3.560720205307007,8.459864488941093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.0703125,0.0,1953.3089599609373,1895.4371337890625,0.0,3968.923583984375,1.0,1.0,0.0,3.0,1.0,0.0
12230940,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315612792969,0.9423450827598572,0.501340925693512,0.4529192745685577,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314392089844,0.9934643507003784,0.5924853086471558,0.5618217587471008,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.8842867612838745,0.4216346442699432,0.2961958944797516,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.8289670348167419,0.344518780708313,0.3289237916469574,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.7185162305831909,0.2203026115894317,1.0055030584335327,284.631591796875,284.95001220703125,300.8045349121094,289.3514404296875,298.4245910644531,297.2611694335937,284.6299743652344,1.0,0.5938769578933716,0.4374724328517914,0.4374724328517914,1.0,1.0,-3.1757493019104004,1.0433416366577148,2.1324074268341064,0.3226174116134643,0.8940032720565796,0.8940032720565796,0.0,154.6479034423828,163.0,47388.74609375,0.0,2662.51025390625,1.0,279.7590637207031,282.94586181640625,292.3970642089844,295.4635925292969,293.1499938964844,293.1499938964844,280.04998779296875,34625.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973499059677124,1.0,0.0,0.0,3.5580973625183105,3.5581202507019043,8.447515256193583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.98681640625,0.0,1953.522705078125,1895.4371337890625,0.0,4071.9619140625,1.0,1.0,0.0,3.0,1.0,0.0
12231000,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315612792969,0.9423450827598572,0.501340925693512,0.4529192745685577,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314392089844,0.9934643507003784,0.5924853086471558,0.5618217587471008,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.8842867612838745,0.4216346442699432,0.2961958944797516,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.8289670348167419,0.344518780708313,0.3289237916469574,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.7185162305831909,0.2203026115894317,1.0055030584335327,284.631591796875,284.95001220703125,300.8045349121094,289.3514404296875,298.4245910644531,297.2611694335937,284.6299743652344,1.0,0.5938769578933716,0.4374724328517914,0.4374724328517914,1.0,1.0,-3.1757493019104004,1.0433416366577148,2.1324074268341064,0.3226174116134643,0.8940032720565796,0.8940032720565796,0.0,154.6479034423828,163.0,47388.74609375,0.0,2662.51025390625,1.0,279.7590637207031,282.94586181640625,292.3970642089844,295.4635925292969,293.1499938964844,293.1499938964844,280.04998779296875,34625.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973499059677124,1.0,0.0,0.0,3.5580973625183105,3.5581202507019043,8.447515256193583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.98681640625,0.0,1953.522705078125,1895.4371337890625,0.0,4071.9619140625,1.0,1.0,0.0,3.0,1.0,0.0
12231060,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9337975978851318,0.4998856782913208,0.4511647522449493,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9883826971054076,0.5932701826095581,0.562028706073761,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.8798893690109253,0.4241800606250763,0.2977432608604431,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8241451978683472,0.3450805246829986,0.3292714655399322,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.7138679027557373,0.220341682434082,1.005274534225464,284.7962951660156,284.95001220703125,300.7658996582031,289.3735046386719,298.40496826171875,297.2550354003906,284.7978210449219,1.0,0.5960969924926758,0.4364064037799835,0.4364064037799835,1.0,1.0,-3.1766271591186523,1.0410218238830566,2.135605335235596,0.3198437094688415,0.8932697176933289,0.8932697176933289,0.0,158.27398681640625,166.0,46342.54296875,0.0,2683.315673828125,1.0,280.0414428710937,283.1513671875,292.333251953125,295.2637939453125,293.1499938964844,293.1499938964844,280.3500061035156,34715.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613977670669556,1.0,0.0,0.0,3.557512044906616,3.55753493309021,8.444735613011289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.43798828125,0.0,1953.5704345703125,1895.4371337890625,0.0,3965.03564453125,1.0,1.0,0.0,3.0,1.0,0.0
12231120,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9337975978851318,0.4998856782913208,0.4511647522449493,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9883826971054076,0.5932701826095581,0.562028706073761,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.8798893690109253,0.4241800606250763,0.2977432608604431,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8241451978683472,0.3450805246829986,0.3292714655399322,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.7138679027557373,0.220341682434082,1.005274534225464,284.7962951660156,284.95001220703125,300.7658996582031,289.3735046386719,298.40496826171875,297.2550354003906,284.7978210449219,1.0,0.5960969924926758,0.4364064037799835,0.4364064037799835,1.0,1.0,-3.1766271591186523,1.0410218238830566,2.135605335235596,0.3198437094688415,0.8932697176933289,0.8932697176933289,0.0,158.27398681640625,166.0,46342.54296875,0.0,2683.315673828125,1.0,280.0414428710937,283.1513671875,292.333251953125,295.2637939453125,293.1499938964844,293.1499938964844,280.3500061035156,34715.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613977670669556,1.0,0.0,0.0,3.557512044906616,3.55753493309021,8.444735613011289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.43798828125,0.0,1953.5704345703125,1895.4371337890625,0.0,3965.03564453125,1.0,1.0,0.0,3.0,1.0,0.0
12231180,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9306212067604064,0.5000379085540771,0.451085090637207,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9871013760566713,0.5958884954452515,0.564199686050415,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.879841685295105,0.4280133545398712,0.3002646863460541,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8230140209197998,0.3467115759849548,0.3306510746479034,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.712648332118988,0.2212467789649963,1.008735418319702,284.99041748046875,284.95001220703125,300.72637939453125,289.3943176269531,298.3962707519531,297.2646789550781,284.9924011230469,1.0,0.5988073348999023,0.4353403747081756,0.4353403747081756,1.0,1.0,-3.18798303604126,1.0426008701324463,2.1453824043273926,0.3188348710536957,0.8953856229782104,0.8953856229782104,0.0,160.3498992919922,169.0,45376.4296875,0.0,2717.40966796875,1.0,280.3409423828125,283.3846130371094,292.3404846191406,295.1908569335937,293.1499938964844,293.1499938964844,280.6499938964844,34582.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474592804908752,1.0,0.0,0.0,3.5583810806274414,3.558403968811035,8.448861876786395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.69873046875,0.0,1953.49951171875,1895.4371337890625,0.0,3840.044921875,1.0,1.0,0.0,3.0,1.0,0.0
12231240,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9306212067604064,0.5000379085540771,0.451085090637207,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9871013760566713,0.5958884954452515,0.564199686050415,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.879841685295105,0.4280133545398712,0.3002646863460541,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8230140209197998,0.3467115759849548,0.3306510746479034,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.712648332118988,0.2212467789649963,1.008735418319702,284.99041748046875,284.95001220703125,300.72637939453125,289.3943176269531,298.3962707519531,297.2646789550781,284.9924011230469,1.0,0.5988073348999023,0.4353403747081756,0.4353403747081756,1.0,1.0,-3.18798303604126,1.0426008701324463,2.1453824043273926,0.3188348710536957,0.8953856229782104,0.8953856229782104,0.0,160.3498992919922,169.0,45376.4296875,0.0,2717.40966796875,1.0,280.3409423828125,283.3846130371094,292.3404846191406,295.1908569335937,293.1499938964844,293.1499938964844,280.6499938964844,34582.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474592804908752,1.0,0.0,0.0,3.5583810806274414,3.558403968811035,8.448861876786395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.69873046875,0.0,1953.49951171875,1895.4371337890625,0.0,3840.044921875,1.0,1.0,0.0,3.0,1.0,0.0
12231300,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.9297066330909728,0.5003876686096191,0.4512966275215149,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.9869756698608398,0.5975330471992493,0.5656303763389587,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8803843855857849,0.4301890134811401,0.3017112612724304,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8229600787162781,0.3477624654769897,0.3315728604793548,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.712581992149353,0.2219172865152359,1.011477828025818,285.1338806152344,284.95001220703125,300.7064208984375,289.4042358398437,298.3937072753906,297.2720642089844,285.14215087890625,1.0,0.6004015803337097,0.4348073601722717,0.4348073601722717,1.0,1.0,-3.1960995197296143,1.0442869663238523,2.1518125534057617,0.3187111914157867,0.8980048298835754,0.8980048298835754,0.0,161.25509643554688,169.0,44504.30078125,0.0,2738.75244140625,1.0,280.59619140625,283.5644836425781,292.33056640625,295.0755310058594,293.1499938964844,293.1499938964844,280.6499938964844,34430.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390990734100342,1.0,0.0,0.0,3.5593690872192383,3.559391975402832,8.453554869447544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.13232421875,0.0,1953.41845703125,1895.4371337890625,0.0,3764.24951171875,1.0,1.0,0.0,3.0,1.0,0.0
12231360,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9293487668037416,0.500906765460968,0.4517559707164764,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.9872416853904724,0.5993642807006836,0.567319929599762,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.8813743591308594,0.4325232207775116,0.3033162355422973,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8232941627502441,0.348955750465393,0.3326716125011444,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7129160761833191,0.2227215766906738,1.0149348974227903,285.1915283203125,284.95001220703125,300.6864318847656,289.4137878417969,298.39227294921875,297.2810363769531,285.19366455078125,1.0,0.6021819710731506,0.4342816770076751,0.4342816770076751,1.0,1.0,-3.206088066101074,1.0466777086257937,2.1594104766845703,0.3188780546188354,0.9002336859703064,0.9002336859703064,0.0,162.05484008789062,172.0,44488.0703125,0.0,2763.429931640625,1.0,280.6410827636719,283.623046875,292.367431640625,295.158203125,293.1499938964844,293.1499938964844,280.95001220703125,34250.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355858564376832,1.0,0.0,0.0,3.560544967651367,3.560567855834961,8.459140872218995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.8203125,0.0,1953.321533203125,1895.4371337890625,0.0,3732.232421875,1.0,1.0,0.0,3.0,1.0,0.0
12231420,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.9286208748817444,0.5022243857383728,0.4528631567955017,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.987763524055481,0.6033245921134949,0.5709526538848877,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.8833730816841125,0.4374772906303406,0.3067018687725067,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8240112662315369,0.3515870869159698,0.3350939154624939,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.7137295603752136,0.2245734184980392,1.0229840278625488,285.3973693847656,284.95001220703125,300.6465759277344,289.4318542480469,298.3905639648437,297.30035400390625,285.3997802734375,1.0,0.6061521172523499,0.4332302808761596,0.4332302808761596,1.0,1.0,-3.228445053100586,1.0523109436035156,2.1761341094970703,0.3195582032203674,0.9078575372695924,0.9078575372695924,0.0,163.85076904296875,175.0,43677.27734375,0.0,2819.194091796875,1.0,280.94097900390625,283.8653564453125,292.3940124511719,295.1336364746094,293.1499938964844,293.1499938964844,280.6499938964844,33737.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255061745643616,1.0,0.0,0.0,3.563892364501953,3.563915014266968,8.475053050460701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.99462890625,0.0,1953.04248046875,1895.4371337890625,0.0,3639.883056640625,1.0,1.0,0.0,3.0,1.0,0.0
12231480,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.9286208748817444,0.5022243857383728,0.4528631567955017,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.987763524055481,0.6033245921134949,0.5709526538848877,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.8833730816841125,0.4374772906303406,0.3067018687725067,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8240112662315369,0.3515870869159698,0.3350939154624939,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.7137295603752136,0.2245734184980392,1.0229840278625488,285.3973693847656,284.95001220703125,300.6465759277344,289.4318542480469,298.3905639648437,297.30035400390625,285.3997802734375,1.0,0.6061521172523499,0.4332302808761596,0.4332302808761596,1.0,1.0,-3.228445053100586,1.0523109436035156,2.1761341094970703,0.3195582032203674,0.9078575372695924,0.9078575372695924,0.0,163.85076904296875,175.0,43677.27734375,0.0,2819.194091796875,1.0,280.94097900390625,283.8653564453125,292.3940124511719,295.1336364746094,293.1499938964844,293.1499938964844,280.6499938964844,33737.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255061745643616,1.0,0.0,0.0,3.563892364501953,3.563915014266968,8.475053050460701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.99462890625,0.0,1953.04248046875,1895.4371337890625,0.0,3639.883056640625,1.0,1.0,0.0,3.0,1.0,0.0
12231540,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.9244489669799804,0.5015835165977478,0.4529798924922943,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.985882580280304,0.6056516766548157,0.5737724900245667,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.8826764822006226,0.4411313533782959,0.3096300363540649,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8225091099739075,0.3532472550868988,0.3370958268642425,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7125687003135681,0.225801333785057,1.030078411102295,285.2530822753906,284.95001220703125,300.60723876953125,289.4484558105469,298.3774108886719,297.3027648925781,285.2523803710937,1.0,0.6101932525634766,0.4321789145469665,0.4321789145469665,1.0,1.0,-3.2464494705200195,1.056272029876709,2.1901774406433105,0.3197595775127411,0.9107097387313844,0.9107097387313844,0.0,166.92478942871094,178.0,44947.328125,0.0,2873.61376953125,1.0,280.65850830078125,283.6738586425781,292.5007629394531,295.3907165527344,293.1499938964844,293.1499938964844,280.3500061035156,33514.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940274715423584,1.0,0.0,0.0,3.5653412342071533,3.565363883972168,8.481945883431763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.470703125,0.0,1952.920166015625,1895.4371337890625,0.0,3774.9423828125,1.0,1.0,0.0,3.0,1.0,0.0
12231600,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.9244489669799804,0.5015835165977478,0.4529798924922943,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.985882580280304,0.6056516766548157,0.5737724900245667,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.8826764822006226,0.4411313533782959,0.3096300363540649,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8225091099739075,0.3532472550868988,0.3370958268642425,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7125687003135681,0.225801333785057,1.030078411102295,285.2530822753906,284.95001220703125,300.60723876953125,289.4484558105469,298.3774108886719,297.3027648925781,285.2523803710937,1.0,0.6101932525634766,0.4321789145469665,0.4321789145469665,1.0,1.0,-3.2464494705200195,1.056272029876709,2.1901774406433105,0.3197595775127411,0.9107097387313844,0.9107097387313844,0.0,166.92478942871094,178.0,44947.328125,0.0,2873.61376953125,1.0,280.65850830078125,283.6738586425781,292.5007629394531,295.3907165527344,293.1499938964844,293.1499938964844,280.3500061035156,33514.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940274715423584,1.0,0.0,0.0,3.5653412342071533,3.565363883972168,8.481945883431763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.470703125,0.0,1952.920166015625,1895.4371337890625,0.0,3774.9423828125,1.0,1.0,0.0,3.0,1.0,0.0
12231660,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9158170819282532,0.4993098080158233,0.4513863921165466,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9805536270141602,0.6063196063041687,0.5748810172080994,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8783321976661682,0.4435060024261474,0.3115767240524292,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8178294897079468,0.3537391424179077,0.3379602432250976,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7082364559173584,0.2260862290859222,1.0330973863601685,285.080322265625,284.95001220703125,300.5689392089844,289.4635314941406,298.35321044921875,297.2901916503906,285.0791931152344,1.0,0.6134596467018127,0.4308106005191803,0.4308106005191803,1.0,1.0,-3.252887487411499,1.055141806602478,2.1977455615997314,0.3173894584178924,0.91101336479187,0.91101336479187,0.0,171.3800506591797,181.0,46156.4375,0.0,2911.850830078125,1.0,280.3590087890625,283.4558410644531,292.52557373046875,295.5128173828125,293.1499938964844,293.1499938964844,280.04998779296875,33473.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559013247489928,1.0,0.0,0.0,3.5656120777130127,3.565634727478028,8.483234523737337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.107421875,0.0,1952.897216796875,1895.4371337890625,0.0,3915.966796875,1.0,1.0,0.0,3.0,1.0,0.0
12231720,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9158170819282532,0.4993098080158233,0.4513863921165466,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9805536270141602,0.6063196063041687,0.5748810172080994,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8783321976661682,0.4435060024261474,0.3115767240524292,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8178294897079468,0.3537391424179077,0.3379602432250976,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7082364559173584,0.2260862290859222,1.0330973863601685,285.080322265625,284.95001220703125,300.5689392089844,289.4635314941406,298.35321044921875,297.2901916503906,285.0791931152344,1.0,0.6134596467018127,0.4308106005191803,0.4308106005191803,1.0,1.0,-3.252887487411499,1.055141806602478,2.1977455615997314,0.3173894584178924,0.91101336479187,0.91101336479187,0.0,171.3800506591797,181.0,46156.4375,0.0,2911.850830078125,1.0,280.3590087890625,283.4558410644531,292.52557373046875,295.5128173828125,293.1499938964844,293.1499938964844,280.04998779296875,33473.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559013247489928,1.0,0.0,0.0,3.5656120777130127,3.565634727478028,8.483234523737337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.107421875,0.0,1952.897216796875,1895.4371337890625,0.0,3915.966796875,1.0,1.0,0.0,3.0,1.0,0.0
12231780,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.906497836112976,0.4963294267654419,0.4490375220775604,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9739832878112792,0.6061030030250549,0.5750423669815063,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8730790615081787,0.4452353417873382,0.31300750374794,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8121294379234314,0.3535421192646026,0.3381015956401825,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7026882171630859,0.2257399559020996,1.0330573320388794,284.89874267578125,284.95001220703125,300.5321655273437,289.47705078125,298.32525634765625,297.27178955078125,284.8973693847656,1.0,0.6158912181854248,0.4294423162937164,0.4294423162937164,1.0,1.0,-3.252106189727783,1.0513089895248413,2.2007970809936523,0.3138675689697265,0.9088305234909058,0.9088305234909058,0.0,176.03189086914062,184.0,47268.37109375,0.0,2936.041259765625,1.0,280.0590209960937,283.2314147949219,292.5270080566406,295.5887756347656,293.1499938964844,293.1499938964844,279.75,33598.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683815240859984,1.0,0.0,0.0,3.5647952556610107,3.5648181438446045,8.479348139189824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.287109375,0.0,1952.96630859375,1895.4371337890625,0.0,4026.9375,1.0,1.0,0.0,3.0,1.0,0.0
12231840,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.906497836112976,0.4963294267654419,0.4490375220775604,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9739832878112792,0.6061030030250549,0.5750423669815063,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8730790615081787,0.4452353417873382,0.31300750374794,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8121294379234314,0.3535421192646026,0.3381015956401825,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7026882171630859,0.2257399559020996,1.0330573320388794,284.89874267578125,284.95001220703125,300.5321655273437,289.47705078125,298.32525634765625,297.27178955078125,284.8973693847656,1.0,0.6158912181854248,0.4294423162937164,0.4294423162937164,1.0,1.0,-3.252106189727783,1.0513089895248413,2.2007970809936523,0.3138675689697265,0.9088305234909058,0.9088305234909058,0.0,176.03189086914062,184.0,47268.37109375,0.0,2936.041259765625,1.0,280.0590209960937,283.2314147949219,292.5270080566406,295.5887756347656,293.1499938964844,293.1499938964844,279.75,33598.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683815240859984,1.0,0.0,0.0,3.5647952556610107,3.5648181438446045,8.479348139189824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.287109375,0.0,1952.96630859375,1895.4371337890625,0.0,4026.9375,1.0,1.0,0.0,3.0,1.0,0.0
12231900,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9022535681724548,0.4946964383125305,0.4477581083774566,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.9706595540046692,0.6057896018028259,0.5749403238296509,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.870572030544281,0.4459589123725891,0.3136324286460876,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.8092650175094604,0.3532821536064148,0.3380172252655029,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.6998903751373291,0.2254114598035812,1.03229558467865,284.7618713378906,284.95001220703125,300.5144958496094,289.48321533203125,298.3109741210937,297.2619323730469,284.7543334960937,1.0,0.6168447732925415,0.4287581443786621,0.4287581443786621,1.0,1.0,-3.250181198120117,1.0488256216049194,2.201355695724488,0.3118654489517212,0.9062474966049194,0.9062474966049194,0.0,178.23617553710938,184.0,48219.19140625,0.0,2944.21142578125,1.0,279.8036499023437,283.0565185546875,292.548828125,295.7203369140625,293.1499938964844,293.1499938964844,279.75,33735.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757152199745178,1.0,0.0,0.0,3.5638997554779053,3.563922643661499,8.475088861814584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.5380859375,0.0,1953.041748046875,1895.4371337890625,0.0,4091.36767578125,1.0,1.0,0.0,3.0,1.0,0.0
12231960,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.8979054689407349,0.4929428398609161,0.4462795257568359,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.967063844203949,0.6053188443183899,0.5746172666549683,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8679041266441345,0.4465728402137756,0.3141332566738128,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8061659336090088,0.352905809879303,0.337782084941864,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.6969009041786194,0.2249766588211059,1.0309418439865112,284.71160888671875,284.95001220703125,300.49737548828125,289.4889831542969,298.2968139648437,297.2512512207031,284.7100524902344,1.0,0.6176135540008545,0.4282886087894439,0.4282886087894439,1.0,1.0,-3.246708869934082,1.0462931394577026,2.20041561126709,0.3101595640182495,0.9041125178337096,0.9041125178337096,0.0,180.47125244140625,187.0,48310.4609375,0.0,2949.263427734375,1.0,279.759033203125,283.0033264160156,292.5281066894531,295.6556701660156,293.1499938964844,293.1499938964844,279.45001220703125,33901.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785124659538268,1.0,0.0,0.0,3.5628232955932617,3.5628461837768555,8.469970111946168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.60205078125,0.0,1953.132080078125,1895.4371337890625,0.0,4115.77978515625,1.0,1.0,0.0,3.0,1.0,0.0
12232020,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205383300781,0.8897251486778259,0.4892616271972656,0.4432344734668731,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203857421875,0.960063338279724,0.6040973663330078,0.5737541317939758,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.8630301356315613,0.447628915309906,0.3150445222854614,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.8001968264579773,0.3519544899463653,0.3371368944644928,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215148925781,0.6911541223526001,0.2239234000444412,1.0273804664611816,284.52056884765625,284.95001220703125,300.4650573730469,289.499267578125,298.26922607421875,297.2301025390625,284.5188903808594,1.0,0.6187711954116821,0.4273495078086853,0.4273495078086853,1.0,1.0,-3.2380502223968506,1.0406734943389893,2.1973767280578613,0.3065553307533264,0.8968193531036377,0.8968193531036377,0.0,184.6294860839844,190.0,49297.85546875,0.0,2953.981689453125,1.0,279.45904541015625,282.77276611328125,292.5318603515625,295.7216491699219,293.1499938964844,293.1499938964844,279.75,34400.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873132109642028,1.0,0.0,0.0,3.5595626831054688,3.5595855712890625,8.454474027530523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.33203125,0.0,1953.402587890625,1895.4371337890625,0.0,4191.96142578125,1.0,1.0,0.0,3.0,1.0,0.0
12232080,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205383300781,0.8897251486778259,0.4892616271972656,0.4432344734668731,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203857421875,0.960063338279724,0.6040973663330078,0.5737541317939758,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.8630301356315613,0.447628915309906,0.3150445222854614,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.8001968264579773,0.3519544899463653,0.3371368944644928,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215148925781,0.6911541223526001,0.2239234000444412,1.0273804664611816,284.52056884765625,284.95001220703125,300.4650573730469,289.499267578125,298.26922607421875,297.2301025390625,284.5188903808594,1.0,0.6187711954116821,0.4273495078086853,0.4273495078086853,1.0,1.0,-3.2380502223968506,1.0406734943389893,2.1973767280578613,0.3065553307533264,0.8968193531036377,0.8968193531036377,0.0,184.6294860839844,190.0,49297.85546875,0.0,2953.981689453125,1.0,279.45904541015625,282.77276611328125,292.5318603515625,295.7216491699219,293.1499938964844,293.1499938964844,279.75,34400.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873132109642028,1.0,0.0,0.0,3.5595626831054688,3.5595855712890625,8.454474027530523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.33203125,0.0,1953.402587890625,1895.4371337890625,0.0,4191.96142578125,1.0,1.0,0.0,3.0,1.0,0.0
12232140,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.8844767212867737,0.4875786304473877,0.4412460029125213,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.9556992053985596,0.6044997572898865,0.5736973285675049,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.8607150316238403,0.4501364231109619,0.3165174424648285,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.7965417504310608,0.352005660533905,0.336948424577713,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.6874501705169678,0.2235425561666488,1.0250282287597656,284.6794128417969,284.95001220703125,300.4356994628906,289.5079040527344,298.25408935546875,297.2253723144531,284.6806945800781,1.0,0.6199015378952026,0.426410436630249,0.426410436630249,1.0,1.0,-3.2342917919158936,1.0368674993515017,2.1974244117736816,0.3034543395042419,0.8944911956787109,0.8944911956787109,0.0,187.47799682617188,193.0,48173.3359375,0.0,2961.801025390625,1.0,279.741455078125,282.9740295410156,292.4642028808594,295.5123596191406,293.1499938964844,293.1499938964844,280.04998779296875,34607.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746397733688354,1.0,0.0,0.0,3.5582175254821777,3.5582404136657715,8.448084827250568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.38720703125,0.0,1953.5128173828125,1895.4371337890625,0.0,4081.957763671875,1.0,1.0,0.0,3.0,1.0,0.0
12232200,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.8844767212867737,0.4875786304473877,0.4412460029125213,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.9556992053985596,0.6044997572898865,0.5736973285675049,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.8607150316238403,0.4501364231109619,0.3165174424648285,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.7965417504310608,0.352005660533905,0.336948424577713,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.6874501705169678,0.2235425561666488,1.0250282287597656,284.6794128417969,284.95001220703125,300.4356994628906,289.5079040527344,298.25408935546875,297.2253723144531,284.6806945800781,1.0,0.6199015378952026,0.426410436630249,0.426410436630249,1.0,1.0,-3.2342917919158936,1.0368674993515017,2.1974244117736816,0.3034543395042419,0.8944911956787109,0.8944911956787109,0.0,187.47799682617188,193.0,48173.3359375,0.0,2961.801025390625,1.0,279.741455078125,282.9740295410156,292.4642028808594,295.5123596191406,293.1499938964844,293.1499938964844,280.04998779296875,34607.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746397733688354,1.0,0.0,0.0,3.5582175254821777,3.5582404136657715,8.448084827250568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.38720703125,0.0,1953.5128173828125,1895.4371337890625,0.0,4081.957763671875,1.0,1.0,0.0,3.0,1.0,0.0
12232260,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8827770352363586,0.4875203967094421,0.4409616589546203,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9549680948257446,0.6065375804901123,0.5753383040428162,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8615606427192688,0.4540151357650757,0.319047749042511,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7959465980529785,0.353211909532547,0.3378969728946686,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6866521239280701,0.2241018712520599,1.026802659034729,284.8680419921875,284.95001220703125,300.4097595214844,289.51483154296875,298.2510681152344,297.2355041503906,284.8697814941406,1.0,0.621814489364624,0.4256486296653747,0.4256486296653747,1.0,1.0,-3.242229461669922,1.037780523300171,2.204448699951172,0.3025283515453338,0.8949395418167114,0.8949395418167114,0.0,189.00827026367188,196.0,47141.421875,0.0,2987.1015625,1.0,280.0409545898437,283.2035217285156,292.4622497558594,295.4270935058594,293.1499938964844,293.1499938964844,280.3500061035156,34599.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610937833786012,1.0,0.0,0.0,3.558269023895264,3.5582919120788574,8.448330390820047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.35009765625,0.0,1953.5086669921875,1895.4371337890625,0.0,3962.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
12232320,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8827770352363586,0.4875203967094421,0.4409616589546203,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9549680948257446,0.6065375804901123,0.5753383040428162,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8615606427192688,0.4540151357650757,0.319047749042511,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7959465980529785,0.353211909532547,0.3378969728946686,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6866521239280701,0.2241018712520599,1.026802659034729,284.8680419921875,284.95001220703125,300.4097595214844,289.51483154296875,298.2510681152344,297.2355041503906,284.8697814941406,1.0,0.621814489364624,0.4256486296653747,0.4256486296653747,1.0,1.0,-3.242229461669922,1.037780523300171,2.204448699951172,0.3025283515453338,0.8949395418167114,0.8949395418167114,0.0,189.00827026367188,196.0,47141.421875,0.0,2987.1015625,1.0,280.0409545898437,283.2035217285156,292.4622497558594,295.4270935058594,293.1499938964844,293.1499938964844,280.3500061035156,34599.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610937833786012,1.0,0.0,0.0,3.558269023895264,3.5582919120788574,8.448330390820047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.35009765625,0.0,1953.5086669921875,1895.4371337890625,0.0,3962.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
12232380,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8821726441383362,0.4881832599639892,0.4414427578449249,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9554131031036376,0.6093885898590088,0.5778728127479553,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8634307384490967,0.458599716424942,0.3221401870250702,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7964250445365906,0.3550697863101959,0.3395394682884216,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6870200037956238,0.2252640575170517,1.0315383672714231,285.06396484375,284.95001220703125,300.38775634765625,289.5200500488281,298.2540283203125,297.2520751953125,285.06591796875,1.0,0.6245417594909668,0.4248868525028229,0.4248868525028229,1.0,1.0,-3.257237195968628,1.041272521018982,2.2159645557403564,0.3026613891124725,0.8980547189712524,0.8980547189712524,0.0,190.39599609375,199.0,46194.03515625,0.0,3026.8525390625,1.0,280.3409423828125,283.4384460449219,292.47607421875,295.3780212402344,293.1499938964844,293.1499938964844,280.6499938964844,34393.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497773051261902,1.0,0.0,0.0,3.5596134662628174,3.559636354446411,8.454715043626493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.2333984375,0.0,1953.3984375,1895.4371337890625,0.0,3860.95556640625,1.0,1.0,0.0,3.0,1.0,0.0
12232440,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8821726441383362,0.4881832599639892,0.4414427578449249,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9554131031036376,0.6093885898590088,0.5778728127479553,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8634307384490967,0.458599716424942,0.3221401870250702,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7964250445365906,0.3550697863101959,0.3395394682884216,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6870200037956238,0.2252640575170517,1.0315383672714231,285.06396484375,284.95001220703125,300.38775634765625,289.5200500488281,298.2540283203125,297.2520751953125,285.06591796875,1.0,0.6245417594909668,0.4248868525028229,0.4248868525028229,1.0,1.0,-3.257237195968628,1.041272521018982,2.2159645557403564,0.3026613891124725,0.8980547189712524,0.8980547189712524,0.0,190.39599609375,199.0,46194.03515625,0.0,3026.8525390625,1.0,280.3409423828125,283.4384460449219,292.47607421875,295.3780212402344,293.1499938964844,293.1499938964844,280.6499938964844,34393.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497773051261902,1.0,0.0,0.0,3.5596134662628174,3.559636354446411,8.454715043626493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.2333984375,0.0,1953.3984375,1895.4371337890625,0.0,3860.95556640625,1.0,1.0,0.0,3.0,1.0,0.0
