time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232500,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8818688988685608,0.4886689484119415,0.4417988359928131,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.9556310772895812,0.6109834909439087,0.5792918801307678,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.8643768429756165,0.4610563814640045,0.3237919807434082,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.7967028021812439,0.3561458885669708,0.3405025005340576,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.6873012185096741,0.2259900569915771,1.034601092338562,285.2069396972656,284.95001220703125,300.3783569335937,289.5220031738281,298.2567749023437,297.2613525390625,285.2149353027344,1.0,0.6261561512947083,0.4245059490203857,0.4245059490203857,1.0,1.0,-3.2661964893341064,1.0435397624969482,2.222656726837158,0.3029385507106781,0.9011582136154176,0.9011582136154176,0.0,191.2208709716797,199.0,45314.953125,0.0,3050.715576171875,1.0,280.5962219238281,283.6178894042969,292.4598083496094,295.2589416503906,293.1499938964844,293.1499938964844,280.6499938964844,34209.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426717162132264,1.0,0.0,0.0,3.56081485748291,3.560837507247925,8.460422691314307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.703125,0.0,1953.2991943359373,1895.4371337890625,0.0,3796.7099609375,1.0,1.0,0.0,3.0,1.0,0.0
12232560,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.8818211555480957,0.4892845153808594,0.4423593580722809,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.956096053123474,0.612710177898407,0.5809083580970764,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.8655518293380737,0.4636397361755371,0.3255807757377624,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.7971991300582886,0.3573301434516907,0.3416080474853515,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.6878090500831604,0.2268166691064834,1.038227677345276,285.2634582519531,284.95001220703125,300.3701171875,289.52349853515625,298.2601623535156,297.2716369628906,285.2655334472656,1.0,0.6279473304748535,0.4239202439785003,0.4239202439785003,1.0,1.0,-3.276653528213501,1.045839548110962,2.230813980102539,0.3029122352600097,0.9038561582565308,0.9038561582565308,0.0,192.0172271728516,202.0,45296.421875,0.0,3077.785400390625,1.0,280.64093017578125,283.67584228515625,292.4875183105469,295.3337707519531,293.1499938964844,293.1499938964844,280.3500061035156,33999.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401465654373168,1.0,0.0,0.0,3.562180519104004,3.5622034072875977,8.466914209748211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.48046875,0.0,1953.185791015625,1895.4371337890625,0.0,3773.777587890625,1.0,1.0,0.0,3.0,1.0,0.0
12232620,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8789800405502319,0.4884901046752929,0.4423196315765381,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9541729688644408,0.6143675446510315,0.5831111669540405,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8654543161392212,0.4673283696174621,0.3285413384437561,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7959514856338501,0.3586183786392212,0.3432608544826507,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.686867892742157,0.2277518957853317,1.0440038442611694,285.11767578125,284.95001220703125,300.3573913574219,289.5251770019531,298.255615234375,297.2744445800781,285.1169128417969,1.0,0.6314669847488403,0.4227488338947296,0.4227488338947296,1.0,1.0,-3.2917630672454834,1.048211932182312,2.243551254272461,0.3021513223648071,0.9048987030982972,0.9048987030982972,0.0,194.99630737304688,205.0,46560.10546875,0.0,3127.431396484375,1.0,280.3585205078125,283.484375,292.5755920410156,295.571044921875,293.1499938964844,293.1499938964844,280.04998779296875,33897.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544175863265992,1.0,0.0,0.0,3.562849760055542,3.5628724098205566,8.470095167467662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.1416015625,0.0,1953.1298828125,1895.4371337890625,0.0,3902.670654296875,1.0,1.0,0.0,3.0,1.0,0.0
12232680,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8789800405502319,0.4884901046752929,0.4423196315765381,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9541729688644408,0.6143675446510315,0.5831111669540405,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8654543161392212,0.4673283696174621,0.3285413384437561,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7959514856338501,0.3586183786392212,0.3432608544826507,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.686867892742157,0.2277518957853317,1.0440038442611694,285.11767578125,284.95001220703125,300.3573913574219,289.5251770019531,298.255615234375,297.2744445800781,285.1169128417969,1.0,0.6314669847488403,0.4227488338947296,0.4227488338947296,1.0,1.0,-3.2917630672454834,1.048211932182312,2.243551254272461,0.3021513223648071,0.9048987030982972,0.9048987030982972,0.0,194.99630737304688,205.0,46560.10546875,0.0,3127.431396484375,1.0,280.3585205078125,283.484375,292.5755920410156,295.571044921875,293.1499938964844,293.1499938964844,280.04998779296875,33897.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544175863265992,1.0,0.0,0.0,3.562849760055542,3.5628724098205566,8.470095167467662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.1416015625,0.0,1953.1298828125,1895.4371337890625,0.0,3902.670654296875,1.0,1.0,0.0,3.0,1.0,0.0
12232740,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8729049563407898,0.4861100614070892,0.4406252205371856,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9486464858055116,0.6143226623535156,0.5835641026496887,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8623864650726318,0.4697219431400299,0.3305022120475769,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7918263673782349,0.3587410151958465,0.3437786400318146,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6832187175750732,0.2277584969997406,1.0457687377929688,284.9423828125,284.95001220703125,300.3500061035156,289.5249938964844,298.2422790527344,297.2624816894531,284.941162109375,1.0,0.6342479586601257,0.4215774238109588,0.4215774238109588,1.0,1.0,-3.295383930206299,1.046393871307373,2.248990058898926,0.2996975183486938,0.9033451080322266,0.9033451080322266,0.0,199.37576293945312,208.0,47736.83984375,0.0,3160.016845703125,1.0,280.0590209960937,283.2649841308594,292.58453369140625,295.6747131347656,293.1499938964844,293.1499938964844,279.75,33983.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694449305534364,1.0,0.0,0.0,3.562284231185913,3.562307119369507,8.467407610623923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.9169921875,0.0,1953.1771240234373,1895.4371337890625,0.0,4036.3173828125,1.0,1.0,0.0,3.0,1.0,0.0
12232800,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8729049563407898,0.4861100614070892,0.4406252205371856,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9486464858055116,0.6143226623535156,0.5835641026496887,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8623864650726318,0.4697219431400299,0.3305022120475769,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7918263673782349,0.3587410151958465,0.3437786400318146,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6832187175750732,0.2277584969997406,1.0457687377929688,284.9423828125,284.95001220703125,300.3500061035156,289.5249938964844,298.2422790527344,297.2624816894531,284.941162109375,1.0,0.6342479586601257,0.4215774238109588,0.4215774238109588,1.0,1.0,-3.295383930206299,1.046393871307373,2.248990058898926,0.2996975183486938,0.9033451080322266,0.9033451080322266,0.0,199.37576293945312,208.0,47736.83984375,0.0,3160.016845703125,1.0,280.0590209960937,283.2649841308594,292.58453369140625,295.6747131347656,293.1499938964844,293.1499938964844,279.75,33983.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694449305534364,1.0,0.0,0.0,3.562284231185913,3.562307119369507,8.467407610623923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.9169921875,0.0,1953.1771240234373,1895.4371337890625,0.0,4036.3173828125,1.0,1.0,0.0,3.0,1.0,0.0
12232860,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8660424947738647,0.4830479025840759,0.4382001161575317,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.94193035364151,0.6133691072463989,0.5830445289611816,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.858515739440918,0.4714775085449219,0.3319506645202636,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.7867951989173889,0.3581867218017578,0.3435828387737274,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.678577721118927,0.2271527498960495,1.0445538759231567,284.75848388671875,284.95001220703125,300.3462219238281,289.52294921875,298.22613525390625,297.2450561523437,284.7569885253906,1.0,0.6362304091453552,0.4204382598400116,0.4204382598400116,1.0,1.0,-3.2918949127197266,1.0420799255371094,2.249814987182617,0.2962680459022522,0.8992754817008972,0.8992754817008972,0.0,203.9525909423828,211.0,48816.5390625,0.0,3178.068115234375,1.0,279.759033203125,283.03936767578125,292.5714416503906,295.73406982421875,293.1499938964844,293.1499938964844,280.04998779296875,34251.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815675616264344,1.0,0.0,0.0,3.5605361461639404,3.560559034347534,8.45909823965485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.998046875,0.0,1953.322265625,1895.4371337890625,0.0,4142.33447265625,1.0,1.0,0.0,3.0,1.0,0.0
12232920,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8660424947738647,0.4830479025840759,0.4382001161575317,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.94193035364151,0.6133691072463989,0.5830445289611816,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.858515739440918,0.4714775085449219,0.3319506645202636,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.7867951989173889,0.3581867218017578,0.3435828387737274,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.678577721118927,0.2271527498960495,1.0445538759231567,284.75848388671875,284.95001220703125,300.3462219238281,289.52294921875,298.22613525390625,297.2450561523437,284.7569885253906,1.0,0.6362304091453552,0.4204382598400116,0.4204382598400116,1.0,1.0,-3.2918949127197266,1.0420799255371094,2.249814987182617,0.2962680459022522,0.8992754817008972,0.8992754817008972,0.0,203.9525909423828,211.0,48816.5390625,0.0,3178.068115234375,1.0,279.759033203125,283.03936767578125,292.5714416503906,295.73406982421875,293.1499938964844,293.1499938964844,280.04998779296875,34251.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815675616264344,1.0,0.0,0.0,3.5605361461639404,3.560559034347534,8.45909823965485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.998046875,0.0,1953.322265625,1895.4371337890625,0.0,4142.33447265625,1.0,1.0,0.0,3.0,1.0,0.0
12232980,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8615058064460754,0.4818077385425567,0.4366502463817596,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.937544584274292,0.6138388514518738,0.5830945372581482,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8566752672195435,0.4745866060256958,0.3338583409786224,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.78355473279953,0.358476847410202,0.3436589539051056,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6754285097122192,0.2270504236221313,1.04366135597229,284.9188842773437,284.95001220703125,300.3438720703125,289.5190734863281,298.22076416015625,297.242431640625,284.92022705078125,1.0,0.6379616260528564,0.4192991256713867,0.4192991256713867,1.0,1.0,-3.2913897037506104,1.0388580560684204,2.2525315284729004,0.2930164337158203,0.9001543521881104,0.9001543521881104,0.0,207.2395782470703,214.0,47724.28515625,0.0,3195.4521484375,1.0,280.0414733886719,283.2415771484375,292.484375,295.5081787109375,293.1499938964844,293.1499938964844,279.75,34219.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970642864704132,1.0,0.0,0.0,3.560744047164917,3.560766696929932,8.460086178274651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.79736328125,0.0,1953.3050537109373,1895.4371337890625,0.0,4046.869140625,1.0,1.0,0.0,3.0,1.0,0.0
12233040,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8615058064460754,0.4818077385425567,0.4366502463817596,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.937544584274292,0.6138388514518738,0.5830945372581482,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8566752672195435,0.4745866060256958,0.3338583409786224,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.78355473279953,0.358476847410202,0.3436589539051056,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6754285097122192,0.2270504236221313,1.04366135597229,284.9188842773437,284.95001220703125,300.3438720703125,289.5190734863281,298.22076416015625,297.242431640625,284.92022705078125,1.0,0.6379616260528564,0.4192991256713867,0.4192991256713867,1.0,1.0,-3.2913897037506104,1.0388580560684204,2.2525315284729004,0.2930164337158203,0.9001543521881104,0.9001543521881104,0.0,207.2395782470703,214.0,47724.28515625,0.0,3195.4521484375,1.0,280.0414733886719,283.2415771484375,292.484375,295.5081787109375,293.1499938964844,293.1499938964844,279.75,34219.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970642864704132,1.0,0.0,0.0,3.560744047164917,3.560766696929932,8.460086178274651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.79736328125,0.0,1953.3050537109373,1895.4371337890625,0.0,4046.869140625,1.0,1.0,0.0,3.0,1.0,0.0
12233100,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8600946664810181,0.481088250875473,0.4362958967685699,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.936327874660492,0.6140690445899963,0.583553671836853,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8565349578857422,0.4761075675487518,0.3350808024406433,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7826961278915405,0.3586619794368744,0.3439849615097046,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.6745645999908447,0.2270648330450058,1.0442187786102295,284.8020324707031,284.95001220703125,300.3431701660156,289.5165100097656,298.218505859375,297.241455078125,284.79541015625,1.0,0.6389746069908142,0.4187295436859131,0.4187295436859131,1.0,1.0,-3.294051170349121,1.038286566734314,2.2557647228240967,0.2918991446495056,0.8980523943901062,0.8980523943901062,0.0,208.4981689453125,214.0,48688.32421875,0.0,3208.4267578125,1.0,279.8008117675781,283.0872497558594,292.5424194335937,295.7097473144531,293.1499938964844,293.1499938964844,279.75,34325.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763362407684326,1.0,0.0,0.0,3.5600578784942627,3.5600807666778564,8.456826208202983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.62939453125,0.0,1953.36181640625,1895.4371337890625,0.0,4096.7958984375,1.0,1.0,0.0,3.0,1.0,0.0
12233160,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.8578322529792786,0.4799078106880188,0.4354490041732788,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.934146523475647,0.6138604879379272,0.5835769176483154,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.8556241989135742,0.4772754311561584,0.336024522781372,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.7811431288719177,0.3585861325263977,0.3440718650817871,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6730972528457642,0.2269014716148376,1.0441110134124756,284.7583923339844,284.95001220703125,300.3428039550781,289.5135192871094,298.2140197753906,297.2366943359375,284.7572021484375,1.0,0.6398851871490479,0.4183059334754944,0.4183059334754944,1.0,1.0,-3.294175624847412,1.037163496017456,2.257012128829956,0.2908205091953277,0.8962993025779724,0.8962993025779724,0.0,210.1914520263672,217.0,48818.61328125,0.0,3218.226318359375,1.0,279.7584533691406,283.039794921875,292.5423583984375,295.6859130859375,293.1499938964844,293.1499938964844,280.04998779296875,34471.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797127842903136,1.0,0.0,0.0,3.559105396270752,3.5591282844543457,8.452301472061663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.4462890625,0.0,1953.440185546875,1895.4371337890625,0.0,4126.2265625,1.0,1.0,0.0,3.0,1.0,0.0
12233220,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8544690608978271,0.4790496230125427,0.4343366622924804,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9310047030448914,0.6146801114082336,0.5840398669242859,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8548293113708496,0.4807817041873932,0.3382550179958343,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7789483070373535,0.35919189453125,0.34448903799057,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6709566712379456,0.2270763367414474,1.044542908668518,284.9227600097656,284.95001220703125,300.34295654296875,289.5063781738281,298.21356201171875,297.2388610839844,284.9241638183594,1.0,0.6417732834815979,0.4174586832523346,0.4174586832523346,1.0,1.0,-3.2970869541168213,1.0359376668930054,2.2611491680145264,0.2888324856758117,0.8972613215446472,0.8972613215446472,0.0,212.9783477783203,220.0,47762.98046875,0.0,3240.40380859375,1.0,280.0414428710937,283.24530029296875,292.474609375,295.496826171875,293.1499938964844,293.1499938964844,280.3500061035156,34432.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699541926383972,1.0,0.0,0.0,3.559359073638916,3.5593819618225098,8.453507120975701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.3046875,0.0,1953.4193115234373,1895.4371337890625,0.0,4040.804931640625,1.0,1.0,0.0,3.0,1.0,0.0
12233280,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8544690608978271,0.4790496230125427,0.4343366622924804,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9310047030448914,0.6146801114082336,0.5840398669242859,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8548293113708496,0.4807817041873932,0.3382550179958343,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7789483070373535,0.35919189453125,0.34448903799057,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6709566712379456,0.2270763367414474,1.044542908668518,284.9227600097656,284.95001220703125,300.34295654296875,289.5063781738281,298.21356201171875,297.2388610839844,284.9241638183594,1.0,0.6417732834815979,0.4174586832523346,0.4174586832523346,1.0,1.0,-3.2970869541168213,1.0359376668930054,2.2611491680145264,0.2888324856758117,0.8972613215446472,0.8972613215446472,0.0,212.9783477783203,220.0,47762.98046875,0.0,3240.40380859375,1.0,280.0414428710937,283.24530029296875,292.474609375,295.496826171875,293.1499938964844,293.1499938964844,280.3500061035156,34432.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699541926383972,1.0,0.0,0.0,3.559359073638916,3.5593819618225098,8.453507120975701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.3046875,0.0,1953.4193115234373,1895.4371337890625,0.0,4040.804931640625,1.0,1.0,0.0,3.0,1.0,0.0
12233340,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8533369302749634,0.4794984757900238,0.4345577955245971,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.930463433265686,0.6168437600135803,0.5858497023582458,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8560876846313477,0.4854228496551513,0.3413463830947876,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7787215113639832,0.3607061207294464,0.345777302980423,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.6706579327583313,0.2279615700244903,1.0480165481567385,285.1121826171875,284.95001220703125,300.3441467285156,289.49774169921875,298.2215270996094,297.2522888183594,285.1139221191406,1.0,0.644281268119812,0.4166114628314972,0.4166114628314972,1.0,1.0,-3.308964490890503,1.0379183292388916,2.271045923233032,0.2880834341049194,0.9009734392166138,0.9009734392166138,0.0,214.7989196777344,223.0,46757.09375,0.0,3277.25634765625,1.0,280.3409729003906,283.4753723144531,292.4552001953125,295.3995056152344,293.1499938964844,293.1499938964844,280.04998779296875,34186.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585123658180236,1.0,0.0,0.0,3.560964822769165,3.560987710952759,8.461135507786821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.92138671875,0.0,1953.2867431640625,1895.4371337890625,0.0,3939.31396484375,1.0,1.0,0.0,3.0,1.0,0.0
12233400,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8533369302749634,0.4794984757900238,0.4345577955245971,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.930463433265686,0.6168437600135803,0.5858497023582458,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8560876846313477,0.4854228496551513,0.3413463830947876,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7787215113639832,0.3607061207294464,0.345777302980423,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.6706579327583313,0.2279615700244903,1.0480165481567385,285.1121826171875,284.95001220703125,300.3441467285156,289.49774169921875,298.2215270996094,297.2522888183594,285.1139221191406,1.0,0.644281268119812,0.4166114628314972,0.4166114628314972,1.0,1.0,-3.308964490890503,1.0379183292388916,2.271045923233032,0.2880834341049194,0.9009734392166138,0.9009734392166138,0.0,214.7989196777344,223.0,46757.09375,0.0,3277.25634765625,1.0,280.3409729003906,283.4753723144531,292.4552001953125,295.3995056152344,293.1499938964844,293.1499938964844,280.04998779296875,34186.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585123658180236,1.0,0.0,0.0,3.560964822769165,3.560987710952759,8.461135507786821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.92138671875,0.0,1953.2867431640625,1895.4371337890625,0.0,3939.31396484375,1.0,1.0,0.0,3.0,1.0,0.0
12233460,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8508433103561401,0.4783443510532379,0.4341506361961365,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9283834099769592,0.6176734566688538,0.5872330069541931,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8561071157455444,0.4889162480831146,0.3441477417945862,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7774362564086914,0.3614711463451385,0.3469017744064331,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6695359945297241,0.2284289896488189,1.051511526107788,284.9601135253906,284.95001220703125,300.34625244140625,289.4877624511719,298.22052001953125,297.2530212402344,284.95916748046875,1.0,0.6470155715942383,0.4156148731708526,0.4156148731708526,1.0,1.0,-3.319075345993042,1.03883695602417,2.280238389968872,0.2869243919849396,0.8998699188232422,0.8998699188232422,0.0,217.5933380126953,226.0,47948.5625,0.0,3315.850830078125,1.0,280.0585327148437,283.27984619140625,292.5287170410156,295.6138916015625,293.1499938964844,293.1499938964844,280.3500061035156,34235.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970671772956848,1.0,0.0,0.0,3.560643434524536,3.56066632270813,8.459609261990408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.775390625,0.0,1953.3133544921875,1895.4371337890625,0.0,4047.123291015625,1.0,1.0,0.0,3.0,1.0,0.0
12233520,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8508433103561401,0.4783443510532379,0.4341506361961365,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9283834099769592,0.6176734566688538,0.5872330069541931,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8561071157455444,0.4889162480831146,0.3441477417945862,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7774362564086914,0.3614711463451385,0.3469017744064331,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6695359945297241,0.2284289896488189,1.051511526107788,284.9601135253906,284.95001220703125,300.34625244140625,289.4877624511719,298.22052001953125,297.2530212402344,284.95916748046875,1.0,0.6470155715942383,0.4156148731708526,0.4156148731708526,1.0,1.0,-3.319075345993042,1.03883695602417,2.280238389968872,0.2869243919849396,0.8998699188232422,0.8998699188232422,0.0,217.5933380126953,226.0,47948.5625,0.0,3315.850830078125,1.0,280.0585327148437,283.27984619140625,292.5287170410156,295.6138916015625,293.1499938964844,293.1499938964844,280.3500061035156,34235.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970671772956848,1.0,0.0,0.0,3.560643434524536,3.56066632270813,8.459609261990408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.775390625,0.0,1953.3133544921875,1895.4371337890625,0.0,4047.123291015625,1.0,1.0,0.0,3.0,1.0,0.0
12233580,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8478828072547913,0.4779079556465149,0.4334690272808075,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.9256075620651244,0.618916928768158,0.5881629586219788,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8556623458862305,0.492985337972641,0.3467990159988403,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7756131291389465,0.3624409735202789,0.3477177917957306,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.667898952960968,0.2289892137050628,1.0538980960845947,285.127685546875,284.95001220703125,300.34918212890625,289.4765014648437,298.22271728515625,297.2580871582031,285.1291809082031,1.0,0.6495646238327026,0.4146183133125305,0.4146183133125305,1.0,1.0,-3.3264048099517822,1.0387452840805054,2.287659406661988,0.2851119339466095,0.9035876989364624,0.9035876989364624,0.0,220.6363525390625,214.0,46940.421875,0.0,3349.76123046875,1.0,280.3414611816406,283.48748779296875,292.4539794921875,295.4256286621094,293.1499938964844,293.1499938964844,280.04998779296875,34000.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628589153289796,1.0,0.0,0.0,3.562175035476685,3.5621979236602783,8.466888061775535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.82470703125,0.0,1953.1861572265625,1895.4371337890625,0.0,3978.029296875,1.0,1.0,0.0,3.0,1.0,0.0
12233640,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8478828072547913,0.4779079556465149,0.4334690272808075,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.9256075620651244,0.618916928768158,0.5881629586219788,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8556623458862305,0.492985337972641,0.3467990159988403,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7756131291389465,0.3624409735202789,0.3477177917957306,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.667898952960968,0.2289892137050628,1.0538980960845947,285.127685546875,284.95001220703125,300.34918212890625,289.4765014648437,298.22271728515625,297.2580871582031,285.1291809082031,1.0,0.6495646238327026,0.4146183133125305,0.4146183133125305,1.0,1.0,-3.3264048099517822,1.0387452840805054,2.287659406661988,0.2851119339466095,0.9035876989364624,0.9035876989364624,0.0,220.6363525390625,214.0,46940.421875,0.0,3349.76123046875,1.0,280.3414611816406,283.48748779296875,292.4539794921875,295.4256286621094,293.1499938964844,293.1499938964844,280.04998779296875,34000.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628589153289796,1.0,0.0,0.0,3.562175035476685,3.5621979236602783,8.466888061775535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.82470703125,0.0,1953.1861572265625,1895.4371337890625,0.0,3978.029296875,1.0,1.0,0.0,3.0,1.0,0.0
12233700,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8491477370262146,0.4774478673934936,0.4332747757434845,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9278120994567872,0.619356095790863,0.5887582898139954,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8582288026809692,0.4948484301567077,0.348209410905838,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7772974371910095,0.3628338873386383,0.3481696248054504,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6693574786186218,0.2292288541793823,1.055105447769165,285.0130310058594,284.95001220703125,300.3509216308594,289.470458984375,298.2227783203125,297.259033203125,285.0066223144531,1.0,0.6491187214851379,0.4141200482845306,0.4141200482845306,1.0,1.0,-3.3305869102478027,1.0388685464859009,2.2917182445526123,0.284404456615448,0.9029144048690796,0.9029144048690796,0.0,219.3182067871093,214.0,47935.21484375,0.0,3351.793212890625,1.0,280.10076904296875,283.3346252441406,292.5094299316406,295.6288146972656,293.1499938964844,293.1499938964844,280.04998779296875,34001.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699307084083556,1.0,0.0,0.0,3.5621659755706787,3.5621888637542725,8.466844860777201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.07275390625,0.0,1953.18701171875,1895.4371337890625,0.0,4040.59814453125,1.0,1.0,0.0,3.0,1.0,0.0
12233760,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8508018255233765,0.4764985740184784,0.4324979782104492,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.930670201778412,0.6193000674247742,0.5887930989265442,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8612980842590332,0.4963151216506958,0.3492574691772461,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7794520258903503,0.3629222214221954,0.3482739925384521,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.671215832233429,0.2292534559965133,1.0551761388778689,284.9702453613281,284.95001220703125,300.352783203125,289.464111328125,298.2196655273437,297.2555847167969,284.9690856933594,1.0,0.6479002237319946,0.4135980606079101,0.4135980606079101,1.0,1.0,-3.331172227859497,1.037645697593689,2.2935264110565186,0.2831433117389679,0.9025834798812866,0.9025834798812866,0.0,217.0607452392578,202.0,48077.93359375,0.0,3340.294189453125,1.0,280.05841064453125,283.2874755859375,292.5043334960937,295.6026611328125,293.1499938964844,293.1499938964844,279.75,34041.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974372386932373,1.0,0.0,0.0,3.561908483505249,3.5619313716888428,8.465620453534939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.84130859375,0.0,1953.2083740234373,1895.4371337890625,0.0,4079.615966796875,1.0,1.0,0.0,3.0,1.0,0.0
12233820,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.855390727519989,0.4738676846027374,0.4301264882087707,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9380930662155152,0.6182859539985657,0.5878735780715942,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.868927001953125,0.4986055493354797,0.3508047759532928,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7850080728530884,0.3625190258026123,0.3478282690048218,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.6759454607963562,0.2288533896207809,1.0528920888900757,284.7856140136719,284.95001220703125,300.3569641113281,289.45068359375,298.2092590332031,297.24285888671875,284.7840270996094,1.0,0.6436387896537781,0.4125540852546692,0.4125540852546692,1.0,1.0,-3.325802087783813,1.0328634977340698,2.292938470840454,0.279678463935852,0.8988749384880066,0.8988749384880066,0.0,210.57595825195312,190.0,49140.6796875,0.0,3291.29541015625,1.0,279.759033203125,283.0614929199219,292.4993591308594,295.6806640625,293.1499938964844,293.1499938964844,280.04998779296875,34283.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869940280914308,1.0,0.0,0.0,3.560325860977173,3.5603487491607666,8.458100069219654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3525390625,0.0,1953.339599609375,1895.4371337890625,0.0,4189.2158203125,1.0,1.0,0.0,3.0,1.0,0.0
12233880,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.855390727519989,0.4738676846027374,0.4301264882087707,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9380930662155152,0.6182859539985657,0.5878735780715942,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.868927001953125,0.4986055493354797,0.3508047759532928,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7850080728530884,0.3625190258026123,0.3478282690048218,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.6759454607963562,0.2288533896207809,1.0528920888900757,284.7856140136719,284.95001220703125,300.3569641113281,289.45068359375,298.2092590332031,297.24285888671875,284.7840270996094,1.0,0.6436387896537781,0.4125540852546692,0.4125540852546692,1.0,1.0,-3.325802087783813,1.0328634977340698,2.292938470840454,0.279678463935852,0.8988749384880066,0.8988749384880066,0.0,210.57595825195312,190.0,49140.6796875,0.0,3291.29541015625,1.0,279.759033203125,283.0614929199219,292.4993591308594,295.6806640625,293.1499938964844,293.1499938964844,280.04998779296875,34283.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869940280914308,1.0,0.0,0.0,3.560325860977173,3.5603487491607666,8.458100069219654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3525390625,0.0,1953.339599609375,1895.4371337890625,0.0,4189.2158203125,1.0,1.0,0.0,3.0,1.0,0.0
12233940,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8640135526657104,0.4728797674179077,0.4283609092235565,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.950037121772766,0.6185607314109802,0.5872617363929749,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.880730926990509,0.5022010207176208,0.3526817560195923,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7941067814826965,0.3628808856010437,0.3474878966808319,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6837267279624939,0.228917509317398,1.0504242181777954,284.9416198730469,284.95001220703125,300.3615417480469,289.4363098144531,298.2081604003906,297.2432556152344,284.9427490234375,1.0,0.6380537152290344,0.4115101099014282,0.4115101099014282,1.0,1.0,-3.321810245513916,1.0285881757736206,2.293221950531006,0.2761391401290893,0.9000298976898193,0.9000298976898193,0.0,201.13165283203125,178.0,47999.1171875,0.0,3228.77880859375,1.0,280.0414733886719,283.2603454589844,292.4045104980469,295.4475402832031,293.1499938964844,293.1499938964844,280.3500061035156,34231.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976811707019806,1.0,0.0,0.0,3.5606701374053955,3.5606930255889893,8.459735454380279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.2001953125,0.0,1953.3111572265625,1895.4371337890625,0.0,4100.94775390625,1.0,1.0,0.0,3.0,1.0,0.0
12234000,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8640135526657104,0.4728797674179077,0.4283609092235565,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.950037121772766,0.6185607314109802,0.5872617363929749,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.880730926990509,0.5022010207176208,0.3526817560195923,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7941067814826965,0.3628808856010437,0.3474878966808319,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6837267279624939,0.228917509317398,1.0504242181777954,284.9416198730469,284.95001220703125,300.3615417480469,289.4363098144531,298.2081604003906,297.2432556152344,284.9427490234375,1.0,0.6380537152290344,0.4115101099014282,0.4115101099014282,1.0,1.0,-3.321810245513916,1.0285881757736206,2.293221950531006,0.2761391401290893,0.9000298976898193,0.9000298976898193,0.0,201.13165283203125,178.0,47999.1171875,0.0,3228.77880859375,1.0,280.0414733886719,283.2603454589844,292.4045104980469,295.4475402832031,293.1499938964844,293.1499938964844,280.3500061035156,34231.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976811707019806,1.0,0.0,0.0,3.5606701374053955,3.5606930255889893,8.459735454380279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.2001953125,0.0,1953.3111572265625,1895.4371337890625,0.0,4100.94775390625,1.0,1.0,0.0,3.0,1.0,0.0
12234060,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8782233595848083,0.4733833074569702,0.4280993938446045,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9671276211738586,0.6204053163528442,0.5882041454315186,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8981726169586182,0.5071216225624084,0.3555508255958557,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8080762028694153,0.3643121123313904,0.3481374979019165,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.6960120797157288,0.2298180311918258,1.0513274669647217,285.12457275390625,284.95001220703125,300.3664245605469,289.4211120605469,298.2172546386719,297.2567138671875,285.1260986328125,1.0,0.6324794888496399,0.4107543528079986,0.4107543528079986,1.0,1.0,-3.327936887741089,1.0286647081375122,2.299272298812866,0.2747229635715484,0.9038634300231934,0.9038634300231934,0.0,189.2855224609375,166.0,46921.14453125,0.0,3175.23291015625,1.0,280.3409729003906,283.48553466796875,292.3747253417969,295.33160400390625,293.1499938964844,293.1499938964844,280.04998779296875,33980.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964486300945282,1.0,0.0,0.0,3.5623037815093994,3.562326431274414,8.467499696962477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.814453125,0.0,1953.1754150390625,1895.4371337890625,0.0,3992.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12234120,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8782233595848083,0.4733833074569702,0.4280993938446045,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9671276211738586,0.6204053163528442,0.5882041454315186,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8981726169586182,0.5071216225624084,0.3555508255958557,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8080762028694153,0.3643121123313904,0.3481374979019165,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.6960120797157288,0.2298180311918258,1.0513274669647217,285.12457275390625,284.95001220703125,300.3664245605469,289.4211120605469,298.2172546386719,297.2567138671875,285.1260986328125,1.0,0.6324794888496399,0.4107543528079986,0.4107543528079986,1.0,1.0,-3.327936887741089,1.0286647081375122,2.299272298812866,0.2747229635715484,0.9038634300231934,0.9038634300231934,0.0,189.2855224609375,166.0,46921.14453125,0.0,3175.23291015625,1.0,280.3409729003906,283.48553466796875,292.3747253417969,295.33160400390625,293.1499938964844,293.1499938964844,280.04998779296875,33980.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964486300945282,1.0,0.0,0.0,3.5623037815093994,3.562326431274414,8.467499696962477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.814453125,0.0,1953.1754150390625,1895.4371337890625,0.0,3992.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12234180,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8936915993690491,0.472405344247818,0.4272924363613128,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9834535121917723,0.6210138201713562,0.5888046622276306,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9179660081863404,0.5109010338783264,0.3581420481204986,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8223216533660889,0.3650898933410644,0.3486959934234619,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.709429919719696,0.2303819060325622,1.052532196044922,284.9675598144531,284.95001220703125,300.3715209960937,289.4052124023437,298.2181091308594,297.25830078125,284.9664001464844,1.0,0.6268367767333984,0.4099985957145691,0.4099985957145691,1.0,1.0,-3.332937717437744,1.0283414125442505,2.304596424102783,0.2734241485595703,0.9028247594833374,0.9028247594833374,0.0,177.7310333251953,154.0,48057.8125,0.0,3120.63232421875,1.0,280.0585327148437,283.28619384765625,292.4424743652344,295.5355834960937,293.1499938964844,293.1499938964844,279.75,34023.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975861430168152,1.0,0.0,0.0,3.56202244758606,3.562045097351074,8.466162171316682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.970703125,0.0,1953.198974609375,1895.4371337890625,0.0,4092.646240234375,1.0,1.0,0.0,3.0,1.0,0.0
12234240,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8936915993690491,0.472405344247818,0.4272924363613128,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9834535121917723,0.6210138201713562,0.5888046622276306,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9179660081863404,0.5109010338783264,0.3581420481204986,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8223216533660889,0.3650898933410644,0.3486959934234619,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.709429919719696,0.2303819060325622,1.052532196044922,284.9675598144531,284.95001220703125,300.3715209960937,289.4052124023437,298.2181091308594,297.25830078125,284.9664001464844,1.0,0.6268367767333984,0.4099985957145691,0.4099985957145691,1.0,1.0,-3.332937717437744,1.0283414125442505,2.304596424102783,0.2734241485595703,0.9028247594833374,0.9028247594833374,0.0,177.7310333251953,154.0,48057.8125,0.0,3120.63232421875,1.0,280.0585327148437,283.28619384765625,292.4424743652344,295.5355834960937,293.1499938964844,293.1499938964844,279.75,34023.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975861430168152,1.0,0.0,0.0,3.56202244758606,3.562045097351074,8.466162171316682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.970703125,0.0,1953.198974609375,1895.4371337890625,0.0,4092.646240234375,1.0,1.0,0.0,3.0,1.0,0.0
12234300,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9009737372398376,0.4713414013385772,0.4263314008712768,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9903678894042968,0.6206849813461304,0.5885025262832642,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9281744360923768,0.5123003125190735,0.3590815663337707,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8289033770561218,0.3650819957256317,0.348615288734436,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7154731750488281,0.230375662446022,1.051985263824463,284.8327941894531,284.95001220703125,300.3740539550781,289.39703369140625,298.2149658203125,297.254150390625,284.8255920410156,1.0,0.623746931552887,0.4096207320690155,0.4096207320690155,1.0,1.0,-3.331799030303955,1.0268902778625488,2.3049087524414062,0.2722859680652618,0.9007347226142884,0.9007347226142884,0.0,172.36785888671875,154.0,49031.5234375,0.0,3087.61962890625,1.0,279.8036499023437,283.1133728027344,292.4673156738281,295.68389892578125,293.1499938964844,293.1499938964844,279.75,34132.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846598505973816,1.0,0.0,0.0,3.5613160133361816,3.5613386631011963,8.462804430564574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.1728515625,0.0,1953.2576904296875,1895.4371337890625,0.0,4169.09521484375,1.0,1.0,0.0,3.0,1.0,0.0
