time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234360,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.9081425666809082,0.4700357913970947,0.4250309467315674,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.996547281742096,0.6200401186943054,0.5877978801727295,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.938148319721222,0.5134778618812561,0.3597911298274994,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8352820873260498,0.364859938621521,0.3482792675495147,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7210218906402588,0.230195015668869,1.050539493560791,284.7829284667969,284.95001220703125,300.3766174316406,289.3887023925781,298.21002197265625,297.247802734375,284.7813720703125,1.0,0.6204207539558411,0.4091599881649017,0.4091599881649017,1.0,1.0,-3.3281025886535645,1.0243206024169922,2.3037819862365723,0.2705965340137481,0.899081289768219,0.899081289768219,0.0,167.2145233154297,142.0,49125.4375,0.0,3050.23193359375,1.0,279.7589111328125,283.06024169921875,292.43914794921875,295.6187438964844,293.1499938964844,293.1499938964844,280.04998779296875,34268.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889749884605408,1.0,0.0,0.0,3.5604257583618164,3.560448408126831,8.458573574898764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.087890625,0.0,1953.3314208984373,1895.4371337890625,0.0,4206.236328125,1.0,1.0,0.0,3.0,1.0,0.0
12234420,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9219455122947692,0.4691085517406463,0.4234332144260406,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.6213964223861694,0.5709449648857117,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9555420279502868,0.517225980758667,0.3618465960025787,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8466843366622925,0.3652368783950805,0.3480555415153503,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7304607033729553,0.2303254753351211,1.0488369464874268,284.92645263671875,284.95001220703125,300.3816833496094,289.3717346191406,298.2102355957031,297.2506408691406,284.9266662597656,1.0,0.6125103831291199,0.4082384705543518,0.4082384705543518,1.0,1.0,-3.3060781955718994,1.013972282409668,2.2921059131622314,0.2655201256275177,0.8999884128570557,0.8999884128570557,0.0,158.3368377685547,145.0,47802.76171875,0.0,2952.299560546875,1.0,280.0414733886719,283.2485046386719,292.3401794433594,295.3770446777344,293.1499938964844,293.1499938964844,280.3500061035156,34229.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789333939552308,1.0,0.0,0.0,3.560680866241455,3.560703754425049,8.459786045023066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.3291015625,0.0,1953.310302734375,1895.4371337890625,0.0,4119.44482421875,1.0,1.0,0.0,3.0,1.0,0.0
12234480,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9219455122947692,0.4691085517406463,0.4234332144260406,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.6213964223861694,0.5709449648857117,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9555420279502868,0.517225980758667,0.3618465960025787,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8466843366622925,0.3652368783950805,0.3480555415153503,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7304607033729553,0.2303254753351211,1.0488369464874268,284.92645263671875,284.95001220703125,300.3816833496094,289.3717346191406,298.2102355957031,297.2506408691406,284.9266662597656,1.0,0.6125103831291199,0.4082384705543518,0.4082384705543518,1.0,1.0,-3.3060781955718994,1.013972282409668,2.2921059131622314,0.2655201256275177,0.8999884128570557,0.8999884128570557,0.0,158.3368377685547,145.0,47802.76171875,0.0,2952.299560546875,1.0,280.0414733886719,283.2485046386719,292.3401794433594,295.3770446777344,293.1499938964844,293.1499938964844,280.3500061035156,34229.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789333939552308,1.0,0.0,0.0,3.560680866241455,3.560703754425049,8.459786045023066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.3291015625,0.0,1953.310302734375,1895.4371337890625,0.0,4119.44482421875,1.0,1.0,0.0,3.0,1.0,0.0
12234540,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9316322207450868,0.4694634675979614,0.4233562648296356,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.6271695494651794,0.5557199716567993,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9673605561256408,0.5221434831619263,0.3649534881114959,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8547772765159607,0.3665449917316437,0.3489114642143249,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7370446920394897,0.2311551868915558,1.0509679317474363,285.0906982421875,284.95001220703125,300.38653564453125,289.3543701171875,298.22369384765625,297.2720031738281,285.0915832519531,1.0,0.608618974685669,0.4073169529438019,0.4073169529438019,1.0,1.0,-3.2949912548065186,1.0075404644012451,2.287450790405273,0.2612165510654449,0.9032358527183532,0.9032358527183532,0.0,153.25015258789062,148.0,46519.890625,0.0,2900.013671875,1.0,280.3409729003906,283.4596862792969,292.302734375,295.2400207519531,293.1499938964844,293.1499938964844,280.04998779296875,34019.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655334949493408,1.0,0.0,0.0,3.562052726745605,3.56207537651062,8.4663059851664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.22900390625,0.0,1953.1964111328125,1895.4371337890625,0.0,4001.755615234375,1.0,1.0,0.0,3.0,1.0,0.0
12234600,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9316322207450868,0.4694634675979614,0.4233562648296356,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.6271695494651794,0.5557199716567993,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9673605561256408,0.5221434831619263,0.3649534881114959,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8547772765159607,0.3665449917316437,0.3489114642143249,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7370446920394897,0.2311551868915558,1.0509679317474363,285.0906982421875,284.95001220703125,300.38653564453125,289.3543701171875,298.22369384765625,297.2720031738281,285.0915832519531,1.0,0.608618974685669,0.4073169529438019,0.4073169529438019,1.0,1.0,-3.2949912548065186,1.0075404644012451,2.287450790405273,0.2612165510654449,0.9032358527183532,0.9032358527183532,0.0,153.25015258789062,148.0,46519.890625,0.0,2900.013671875,1.0,280.3409729003906,283.4596862792969,292.302734375,295.2400207519531,293.1499938964844,293.1499938964844,280.04998779296875,34019.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655334949493408,1.0,0.0,0.0,3.562052726745605,3.56207537651062,8.4663059851664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.22900390625,0.0,1953.1964111328125,1895.4371337890625,0.0,4001.755615234375,1.0,1.0,0.0,3.0,1.0,0.0
12234660,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9357837438583374,0.4683015644550323,0.4227476716041565,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.6322212815284729,0.5485946536064148,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9738305807113647,0.5258298516273499,0.3677743375301361,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8590196967124939,0.3671372234821319,0.3496886193752289,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7405412793159485,0.2315781265497207,1.0533920526504517,284.9220275878906,284.95001220703125,300.3910522460937,289.3367614746094,298.23223876953125,297.2842712402344,284.920654296875,1.0,0.6072489023208618,0.406869888305664,0.406869888305664,1.0,1.0,-3.292930126190185,1.0055358409881592,2.2873942852020264,0.2597390413284302,0.9014996290206908,0.9014996290206908,0.0,151.06028747558594,151.0,47540.95703125,0.0,2883.34326171875,1.0,280.0585327148437,283.2523193359375,292.3674011230469,295.4302062988281,293.1499938964844,293.1499938964844,279.75,34112.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755114316940308,1.0,0.0,0.0,3.5614476203918457,3.5614705085754395,8.463430276606232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.447265625,0.0,1953.2467041015625,1895.4371337890625,0.0,4089.58544921875,1.0,1.0,0.0,3.0,1.0,0.0
12234720,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9357837438583374,0.4683015644550323,0.4227476716041565,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.6322212815284729,0.5485946536064148,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9738305807113647,0.5258298516273499,0.3677743375301361,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8590196967124939,0.3671372234821319,0.3496886193752289,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7405412793159485,0.2315781265497207,1.0533920526504517,284.9220275878906,284.95001220703125,300.3910522460937,289.3367614746094,298.23223876953125,297.2842712402344,284.920654296875,1.0,0.6072489023208618,0.406869888305664,0.406869888305664,1.0,1.0,-3.292930126190185,1.0055358409881592,2.2873942852020264,0.2597390413284302,0.9014996290206908,0.9014996290206908,0.0,151.06028747558594,151.0,47540.95703125,0.0,2883.34326171875,1.0,280.0585327148437,283.2523193359375,292.3674011230469,295.4302062988281,293.1499938964844,293.1499938964844,279.75,34112.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755114316940308,1.0,0.0,0.0,3.5614476203918457,3.5614705085754395,8.463430276606232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.447265625,0.0,1953.2467041015625,1895.4371337890625,0.0,4089.58544921875,1.0,1.0,0.0,3.0,1.0,0.0
12234780,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.9338403940200806,0.4658032357692718,0.4207453429698944,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.9990000128746032,0.6345140933990479,0.5489361882209778,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.9752038717269896,0.5283249616622925,0.3696631193161011,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.8586934208869934,0.36671844124794,0.3495020568370819,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7402504682540894,0.2312534302473068,1.0527229309082031,284.7366027832031,284.95001220703125,300.3951110839844,289.3190002441406,298.22833251953125,297.2786865234375,284.7351989746094,1.0,0.6072574257850647,0.4064228534698486,0.4064228534698486,1.0,1.0,-3.2921745777130127,1.0040295124053955,2.288145065307617,0.2585278451442718,0.897121787071228,0.897121787071228,0.0,151.13478088378906,154.0,48615.4609375,0.0,2882.171630859375,1.0,279.759033203125,283.0267639160156,292.36529541015625,295.5116882324219,293.1499938964844,293.1499938964844,280.04998779296875,34406.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877755641937256,1.0,0.0,0.0,3.559525489807129,3.5595483779907227,8.454297812932055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.396484375,0.0,1953.4056396484373,1895.4371337890625,0.0,4195.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
12234840,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.9338403940200806,0.4658032357692718,0.4207453429698944,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.9990000128746032,0.6345140933990479,0.5489361882209778,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.9752038717269896,0.5283249616622925,0.3696631193161011,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.8586934208869934,0.36671844124794,0.3495020568370819,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7402504682540894,0.2312534302473068,1.0527229309082031,284.7366027832031,284.95001220703125,300.3951110839844,289.3190002441406,298.22833251953125,297.2786865234375,284.7351989746094,1.0,0.6072574257850647,0.4064228534698486,0.4064228534698486,1.0,1.0,-3.2921745777130127,1.0040295124053955,2.288145065307617,0.2585278451442718,0.897121787071228,0.897121787071228,0.0,151.13478088378906,154.0,48615.4609375,0.0,2882.171630859375,1.0,279.759033203125,283.0267639160156,292.36529541015625,295.5116882324219,293.1499938964844,293.1499938964844,280.04998779296875,34406.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877755641937256,1.0,0.0,0.0,3.559525489807129,3.5595483779907227,8.454297812932055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.396484375,0.0,1953.4056396484373,1895.4371337890625,0.0,4195.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
12234900,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9320420026779176,0.4650596082210541,0.4197661578655243,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.63536137342453,0.550384521484375,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.975178837776184,0.5299914479255676,0.3706078827381134,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8578036427497864,0.3666878044605255,0.3493191003799438,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7394668459892273,0.2311639338731765,1.051922082901001,284.85382080078125,284.95001220703125,300.3969421386719,289.31011962890625,298.2275695800781,297.27752685546875,284.86053466796875,1.0,0.6076086163520813,0.4061993360519409,0.4061993360519409,1.0,1.0,-3.29268741607666,1.003592014312744,2.289095401763916,0.2580013871192932,0.8975982069969177,0.8975982069969177,0.0,151.58401489257812,154.0,47664.1484375,0.0,2885.7900390625,1.0,279.999267578125,283.181884765625,292.28485107421875,295.2780456542969,293.1499938964844,293.1499938964844,280.04998779296875,34420.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815174341201782,1.0,0.0,0.0,3.559433937072754,3.559456825256348,8.453862392343581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.44189453125,0.0,1953.4132080078125,1895.4371337890625,0.0,4141.89990234375,1.0,1.0,0.0,3.0,1.0,0.0
12234960,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9311692714691162,0.4648821353912353,0.419428288936615,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6364946961402893,0.5512678623199463,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9758151173591614,0.5321573615074158,0.371983528137207,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8574970364570618,0.3670101761817932,0.3494983315467834,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7391594052314758,0.2313176542520523,1.0522050857543943,284.89874267578125,284.95001220703125,300.39862060546875,289.3012390136719,298.2298278808594,297.2811889648437,284.90008544921875,1.0,0.6082403659820557,0.4058331549167633,0.4058331549167633,1.0,1.0,-3.295548677444458,1.0036122798919678,2.2919363975524902,0.2574029266834259,0.8977449536323547,0.8977449536323547,0.0,151.96859741210938,157.0,47547.00390625,0.0,2894.028564453125,1.0,280.04156494140625,283.2308349609375,292.2695007324219,295.2822570800781,293.1499938964844,293.1499938964844,280.3500061035156,34393.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776266813278198,1.0,0.0,0.0,3.5596132278442383,3.559636116027832,8.454714475192304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.10302734375,0.0,1953.3984375,1895.4371337890625,0.0,4108.0595703125,1.0,1.0,0.0,3.0,1.0,0.0
12235020,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9304109215736388,0.4653737246990204,0.4196426570415497,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.6394649147987366,0.5527054667472839,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9777531623840332,0.5372970104217529,0.3753733038902282,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8576054573059082,0.3683275580406189,0.3505449891090393,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7392141222953796,0.2321439981460571,1.0551998615264893,285.08642578125,284.95001220703125,300.40142822265625,289.2835693359375,298.2395935058594,297.2960205078125,285.0881042480469,1.0,0.6102589964866638,0.4051007926464081,0.4051007926464081,1.0,1.0,-3.3064639568328857,1.0054175853729248,2.301046371459961,0.2568379640579223,0.9011023640632628,0.9011023640632628,0.0,152.86810302734375,160.0,46523.8671875,0.0,2922.353515625,1.0,280.3409729003906,283.4597473144531,292.2383728027344,295.1687316894531,293.1499938964844,293.1499938964844,280.04998779296875,34173.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965546190738678,1.0,0.0,0.0,3.5610475540161133,3.561070442199707,8.461528864245338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.04541015625,0.0,1953.2799072265625,1895.4371337890625,0.0,4001.867919921875,1.0,1.0,0.0,3.0,1.0,0.0
12235080,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9304109215736388,0.4653737246990204,0.4196426570415497,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.6394649147987366,0.5527054667472839,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9777531623840332,0.5372970104217529,0.3753733038902282,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8576054573059082,0.3683275580406189,0.3505449891090393,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7392141222953796,0.2321439981460571,1.0551998615264893,285.08642578125,284.95001220703125,300.40142822265625,289.2835693359375,298.2395935058594,297.2960205078125,285.0881042480469,1.0,0.6102589964866638,0.4051007926464081,0.4051007926464081,1.0,1.0,-3.3064639568328857,1.0054175853729248,2.301046371459961,0.2568379640579223,0.9011023640632628,0.9011023640632628,0.0,152.86810302734375,160.0,46523.8671875,0.0,2922.353515625,1.0,280.3409729003906,283.4597473144531,292.2383728027344,295.1687316894531,293.1499938964844,293.1499938964844,280.04998779296875,34173.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965546190738678,1.0,0.0,0.0,3.5610475540161133,3.561070442199707,8.461528864245338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.04541015625,0.0,1953.2799072265625,1895.4371337890625,0.0,4001.867919921875,1.0,1.0,0.0,3.0,1.0,0.0
12235140,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.927551805973053,0.4643787145614624,0.4192980527877807,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9990000128746032,0.6410746574401855,0.5566314458847046,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9780642986297609,0.5411911606788635,0.3784360289573669,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8563674092292786,0.3689576089382171,0.3514801859855652,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7382656931877136,0.2325860559940338,1.0583192110061646,284.9344482421875,284.95001220703125,300.40338134765625,289.26611328125,298.23828125,297.2953796386719,284.9336242675781,1.0,0.6129544973373413,0.4043684601783752,0.4043684601783752,1.0,1.0,-3.31933331489563,1.0078850984573364,2.311448335647583,0.2566121518611908,0.899649977684021,0.899649977684021,0.0,154.60079956054688,163.0,47726.40234375,0.0,2959.762451171875,1.0,280.0585327148437,283.26483154296875,292.3058166503906,295.37530517578125,293.1499938964844,293.1499938964844,280.3500061035156,34248.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774230718612672,1.0,0.0,0.0,3.560558319091797,3.56058120727539,8.459203968413931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.14306640625,0.0,1953.3204345703125,1895.4371337890625,0.0,4106.28369140625,1.0,1.0,0.0,3.0,1.0,0.0
12235200,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.927551805973053,0.4643787145614624,0.4192980527877807,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9990000128746032,0.6410746574401855,0.5566314458847046,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9780642986297609,0.5411911606788635,0.3784360289573669,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8563674092292786,0.3689576089382171,0.3514801859855652,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7382656931877136,0.2325860559940338,1.0583192110061646,284.9344482421875,284.95001220703125,300.40338134765625,289.26611328125,298.23828125,297.2953796386719,284.9336242675781,1.0,0.6129544973373413,0.4043684601783752,0.4043684601783752,1.0,1.0,-3.31933331489563,1.0078850984573364,2.311448335647583,0.2566121518611908,0.899649977684021,0.899649977684021,0.0,154.60079956054688,163.0,47726.40234375,0.0,2959.762451171875,1.0,280.0585327148437,283.26483154296875,292.3058166503906,295.37530517578125,293.1499938964844,293.1499938964844,280.3500061035156,34248.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774230718612672,1.0,0.0,0.0,3.560558319091797,3.56058120727539,8.459203968413931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.14306640625,0.0,1953.3204345703125,1895.4371337890625,0.0,4106.28369140625,1.0,1.0,0.0,3.0,1.0,0.0
12235260,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.9235015511512756,0.4641331136226654,0.4187506437301636,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9990000128746032,0.6423665285110474,0.5621857643127441,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9774138927459716,0.5457661747932434,0.3813770711421966,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8541485667228699,0.3698572814464569,0.3521740138530731,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.736462414264679,0.2331472188234329,1.0604888200759888,285.10595703125,284.95001220703125,300.4044189453125,289.2490234375,298.2384338378906,297.2977294921875,285.10760498046875,1.0,0.6159434914588928,0.4034453928470611,0.4034453928470611,1.0,1.0,-3.332329511642456,1.0098687410354614,2.322460889816284,0.255759447813034,0.9031060934066772,0.9031060934066772,0.0,156.8319854736328,166.0,46766.1484375,0.0,3000.560302734375,1.0,280.3414611816406,283.4757995605469,292.2265930175781,295.1849060058594,293.1499938964844,293.1499938964844,280.04998779296875,34032.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96964031457901,1.0,0.0,0.0,3.561967611312866,3.56199049949646,8.4659018284583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.916015625,0.0,1953.2034912109373,1895.4371337890625,0.0,4038.039794921875,1.0,1.0,0.0,3.0,1.0,0.0
12235320,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.9235015511512756,0.4641331136226654,0.4187506437301636,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9990000128746032,0.6423665285110474,0.5621857643127441,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9774138927459716,0.5457661747932434,0.3813770711421966,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8541485667228699,0.3698572814464569,0.3521740138530731,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.736462414264679,0.2331472188234329,1.0604888200759888,285.10595703125,284.95001220703125,300.4044189453125,289.2490234375,298.2384338378906,297.2977294921875,285.10760498046875,1.0,0.6159434914588928,0.4034453928470611,0.4034453928470611,1.0,1.0,-3.332329511642456,1.0098687410354614,2.322460889816284,0.255759447813034,0.9031060934066772,0.9031060934066772,0.0,156.8319854736328,166.0,46766.1484375,0.0,3000.560302734375,1.0,280.3414611816406,283.4757995605469,292.2265930175781,295.1849060058594,293.1499938964844,293.1499938964844,280.04998779296875,34032.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96964031457901,1.0,0.0,0.0,3.561967611312866,3.56199049949646,8.4659018284583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.916015625,0.0,1953.2034912109373,1895.4371337890625,0.0,4038.039794921875,1.0,1.0,0.0,3.0,1.0,0.0
12235380,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9190112948417664,0.4629427492618561,0.4181744456291199,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.6424830555915833,0.5685179233551025,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9763557314872742,0.5495181679725647,0.3843122124671936,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8516188859939575,0.3702780306339264,0.3528980612754822,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7344149947166443,0.2334062755107879,1.0628247261047363,284.9545288085937,284.95001220703125,300.40435791015625,289.2323608398437,298.231201171875,297.2900695800781,284.9537658691406,1.0,0.6192204356193542,0.4025223553180694,0.4025223553180694,1.0,1.0,-3.346465349197388,1.0122026205062866,2.33426284790039,0.2551111578941345,0.9019231796264648,0.9019231796264648,0.0,159.37442016601562,169.0,47984.12890625,0.0,3045.920654296875,1.0,280.0585327148437,283.2811279296875,292.2742614746094,295.3623962402344,293.1499938964844,293.1499938964844,279.75,34087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815099239349364,1.0,0.0,0.0,3.56160831451416,3.561631202697754,8.464194252155721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.94384765625,0.0,1953.2333984375,1895.4371337890625,0.0,4141.8349609375,1.0,1.0,0.0,3.0,1.0,0.0
12235440,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9190112948417664,0.4629427492618561,0.4181744456291199,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.6424830555915833,0.5685179233551025,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9763557314872742,0.5495181679725647,0.3843122124671936,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8516188859939575,0.3702780306339264,0.3528980612754822,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7344149947166443,0.2334062755107879,1.0628247261047363,284.9545288085937,284.95001220703125,300.40435791015625,289.2323608398437,298.231201171875,297.2900695800781,284.9537658691406,1.0,0.6192204356193542,0.4025223553180694,0.4025223553180694,1.0,1.0,-3.346465349197388,1.0122026205062866,2.33426284790039,0.2551111578941345,0.9019231796264648,0.9019231796264648,0.0,159.37442016601562,169.0,47984.12890625,0.0,3045.920654296875,1.0,280.0585327148437,283.2811279296875,292.2742614746094,295.3623962402344,293.1499938964844,293.1499938964844,279.75,34087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815099239349364,1.0,0.0,0.0,3.56160831451416,3.561631202697754,8.464194252155721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.94384765625,0.0,1953.2333984375,1895.4371337890625,0.0,4141.8349609375,1.0,1.0,0.0,3.0,1.0,0.0
12235500,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.91575825214386,0.4618579447269439,0.4174204766750335,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9990000128746032,0.6417099237442017,0.572761058807373,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.9750065803527832,0.5509469509124756,0.3854568004608154,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8496103882789612,0.3701352477073669,0.3529388606548309,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7327471375465393,0.2332688271999359,1.062897562980652,284.8248291015625,284.95001220703125,300.40386962890625,289.2242431640625,298.2235412597656,297.28076171875,284.8181457519531,1.0,0.6208212971687317,0.4020608365535736,0.4020608365535736,1.0,1.0,-3.352177143096924,1.0128878355026243,2.3392891883850098,0.2546055316925049,0.8998299241065979,0.8998299241065979,0.0,160.92469787597656,169.0,49023.05859375,0.0,3067.34326171875,1.0,279.8036499023437,283.112548828125,292.2968139648437,295.50927734375,293.1499938964844,293.1499938964844,279.75,34197.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903932213783264,1.0,0.0,0.0,3.560889720916748,3.560912609100342,8.460778531116375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.60400390625,0.0,1953.29296875,1895.4371337890625,0.0,4218.39013671875,1.0,1.0,0.0,3.0,1.0,0.0
12235560,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.9119324684143066,0.4605626165866852,0.4163587987422943,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9990000128746032,0.6403805613517761,0.5776640772819519,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.973128080368042,0.55217444896698,0.3863788843154907,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8471372127532959,0.3697993457317352,0.3527409434318542,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7306569814682007,0.2329695969820022,1.0621062517166138,284.7814636230469,284.95001220703125,300.403076171875,289.2162780761719,298.2139892578125,297.2689514160156,284.780517578125,1.0,0.6223486661911011,0.4015746116638183,0.4015746116638183,1.0,1.0,-3.356718063354492,1.0130952596664429,2.343622922897339,0.2538816034793854,0.8982310891151428,0.8982310891151428,0.0,162.63726806640625,172.0,49197.71875,0.0,3087.176513671875,1.0,279.7589111328125,283.0646667480469,292.2687683105469,295.447265625,293.1499938964844,293.1499938964844,280.04998779296875,34332.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948915839195251,1.0,0.0,0.0,3.560012102127075,3.560034990310669,8.456609066342935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.73193359375,0.0,1953.365478515625,1895.4371337890625,0.0,4256.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
12235620,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9063869714736938,0.45975261926651,0.4152145385742187,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9990000128746032,0.6385283470153809,0.5857320427894592,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.97083979845047,0.5562484264373779,0.3889033198356628,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8434369564056396,0.3700775504112243,0.3527871668338775,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7274297475814819,0.2329711765050888,1.06158447265625,284.9506225585937,284.95001220703125,300.4004821777344,289.2008972167969,298.2067565917969,297.2626342773437,284.9521789550781,1.0,0.6254150867462158,0.4006021320819855,0.4006021320819855,1.0,1.0,-3.3675026893615723,1.0140860080718994,2.353416681289673,0.2524990141391754,0.8995988368988037,0.8995988368988037,0.0,165.62411499023438,175.0,48205.3984375,0.0,3128.278564453125,1.0,280.0414428710937,283.2737731933594,292.1739501953125,295.2235107421875,293.1499938964844,293.1499938964844,280.3500061035156,34264.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856857657432556,1.0,0.0,0.0,3.560450553894043,3.5604734420776367,8.458691809209995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.15478515625,0.0,1953.329345703125,1895.4371337890625,0.0,4177.947265625,1.0,1.0,0.0,3.0,1.0,0.0
12235680,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9063869714736938,0.45975261926651,0.4152145385742187,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9990000128746032,0.6385283470153809,0.5857320427894592,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.97083979845047,0.5562484264373779,0.3889033198356628,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8434369564056396,0.3700775504112243,0.3527871668338775,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7274297475814819,0.2329711765050888,1.06158447265625,284.9506225585937,284.95001220703125,300.4004821777344,289.2008972167969,298.2067565917969,297.2626342773437,284.9521789550781,1.0,0.6254150867462158,0.4006021320819855,0.4006021320819855,1.0,1.0,-3.3675026893615723,1.0140860080718994,2.353416681289673,0.2524990141391754,0.8995988368988037,0.8995988368988037,0.0,165.62411499023438,175.0,48205.3984375,0.0,3128.278564453125,1.0,280.0414428710937,283.2737731933594,292.1739501953125,295.2235107421875,293.1499938964844,293.1499938964844,280.3500061035156,34264.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856857657432556,1.0,0.0,0.0,3.560450553894043,3.5604734420776367,8.458691809209995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.15478515625,0.0,1953.329345703125,1895.4371337890625,0.0,4177.947265625,1.0,1.0,0.0,3.0,1.0,0.0
12235740,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9038249850273132,0.4603303372859955,0.4155545234680176,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.9990000128746032,0.6381456255912781,0.5909241437911987,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9709669947624208,0.5616585612297058,0.3925099074840545,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8419066071510315,0.3713966906070709,0.3538797497749328,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.726097047328949,0.2337698340415954,1.0646554231643677,285.14239501953125,284.95001220703125,300.3964538574219,289.18634033203125,298.2103271484375,297.27215576171875,285.1441955566406,1.0,0.628825843334198,0.399629682302475,0.399629682302475,1.0,1.0,-3.383495092391968,1.016858458518982,2.3666367530822754,0.2517387568950653,0.90373432636261,0.90373432636261,0.0,167.9668731689453,178.0,47226.1640625,0.0,3177.61767578125,1.0,280.3409729003906,283.505615234375,292.1445007324219,295.1147766113281,293.1499938964844,293.1499938964844,280.04998779296875,33992.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742966294288636,1.0,0.0,0.0,3.562224864959717,3.5622475147247314,8.467124530397996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.37158203125,0.0,1953.1820068359373,1895.4371337890625,0.0,4078.95263671875,1.0,1.0,0.0,3.0,1.0,0.0
12235800,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9038249850273132,0.4603303372859955,0.4155545234680176,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.9990000128746032,0.6381456255912781,0.5909241437911987,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9709669947624208,0.5616585612297058,0.3925099074840545,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8419066071510315,0.3713966906070709,0.3538797497749328,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.726097047328949,0.2337698340415954,1.0646554231643677,285.14239501953125,284.95001220703125,300.3964538574219,289.18634033203125,298.2103271484375,297.27215576171875,285.1441955566406,1.0,0.628825843334198,0.399629682302475,0.399629682302475,1.0,1.0,-3.383495092391968,1.016858458518982,2.3666367530822754,0.2517387568950653,0.90373432636261,0.90373432636261,0.0,167.9668731689453,178.0,47226.1640625,0.0,3177.61767578125,1.0,280.3409729003906,283.505615234375,292.1445007324219,295.1147766113281,293.1499938964844,293.1499938964844,280.04998779296875,33992.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742966294288636,1.0,0.0,0.0,3.562224864959717,3.5622475147247314,8.467124530397996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.37158203125,0.0,1953.1820068359373,1895.4371337890625,0.0,4078.95263671875,1.0,1.0,0.0,3.0,1.0,0.0
12235860,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9003489017486572,0.4594343900680542,0.4153227508068084,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.6366857886314392,0.5972415208816528,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9702116847038268,0.5657660365104675,0.3957534432411194,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8398097157478333,0.3720264434814453,0.3548477292060852,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7243741750717163,0.2341864854097366,1.0678156614303589,284.9953918457031,284.95001220703125,300.39080810546875,289.1726989746094,298.20538330078125,297.270263671875,284.9947509765625,1.0,0.6324336528778076,0.3986625373363495,0.3986625373363495,1.0,1.0,-3.3996856212615967,1.0196765661239624,2.3800089359283447,0.2511031031608581,0.9031263589859008,0.9031263589859008,0.0,170.7025604248047,181.0,48487.62890625,0.0,3230.106201171875,1.0,280.0585327148437,283.3142395019531,292.2137145996094,295.3265075683594,293.1499938964844,293.1499938964844,279.75,34007.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863978624343872,1.0,0.0,0.0,3.56213116645813,3.562154054641724,8.466679446428316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.88232421875,0.0,1953.1898193359373,1895.4371337890625,0.0,4184.08349609375,1.0,1.0,0.0,3.0,1.0,0.0
12235920,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9003489017486572,0.4594343900680542,0.4153227508068084,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.6366857886314392,0.5972415208816528,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9702116847038268,0.5657660365104675,0.3957534432411194,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8398097157478333,0.3720264434814453,0.3548477292060852,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7243741750717163,0.2341864854097366,1.0678156614303589,284.9953918457031,284.95001220703125,300.39080810546875,289.1726989746094,298.20538330078125,297.270263671875,284.9947509765625,1.0,0.6324336528778076,0.3986625373363495,0.3986625373363495,1.0,1.0,-3.3996856212615967,1.0196765661239624,2.3800089359283447,0.2511031031608581,0.9031263589859008,0.9031263589859008,0.0,170.7025604248047,181.0,48487.62890625,0.0,3230.106201171875,1.0,280.0585327148437,283.3142395019531,292.2137145996094,295.3265075683594,293.1499938964844,293.1499938964844,279.75,34007.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863978624343872,1.0,0.0,0.0,3.56213116645813,3.562154054641724,8.466679446428316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.88232421875,0.0,1953.1898193359373,1895.4371337890625,0.0,4184.08349609375,1.0,1.0,0.0,3.0,1.0,0.0
12235980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8924895524978638,0.4571708738803863,0.4137023985385895,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9962673783302308,0.6331562995910645,0.6008191704750061,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9651110172271729,0.5685971975326538,0.3980113863945007,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8341431021690369,0.3716189563274383,0.3548482656478882,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.7194749116897583,0.2338007092475891,1.0677435398101809,284.8222961425781,284.95001220703125,300.38348388671875,289.16015625,298.1919250488281,297.257568359375,284.8209228515625,1.0,0.6354199051856995,0.397695392370224,0.397695392370224,1.0,1.0,-3.404803991317749,1.0186419486999512,2.386162042617798,0.2492602467536926,0.8999928832054138,0.8999928832054138,0.0,175.16348266601562,184.0,49679.5,0.0,3267.5859375,1.0,279.759033203125,283.09698486328125,292.2145690917969,295.4219665527344,293.1499938964844,293.1499938964844,279.45001220703125,34208.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560821056365967,3.560843706130981,8.460452249892114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.0849609375,0.0,1953.2987060546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8924895524978638,0.4571708738803863,0.4137023985385895,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9962673783302308,0.6331562995910645,0.6008191704750061,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9651110172271729,0.5685971975326538,0.3980113863945007,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8341431021690369,0.3716189563274383,0.3548482656478882,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.7194749116897583,0.2338007092475891,1.0677435398101809,284.8222961425781,284.95001220703125,300.38348388671875,289.16015625,298.1919250488281,297.257568359375,284.8209228515625,1.0,0.6354199051856995,0.397695392370224,0.397695392370224,1.0,1.0,-3.404803991317749,1.0186419486999512,2.386162042617798,0.2492602467536926,0.8999928832054138,0.8999928832054138,0.0,175.16348266601562,184.0,49679.5,0.0,3267.5859375,1.0,279.759033203125,283.09698486328125,292.2145690917969,295.4219665527344,293.1499938964844,293.1499938964844,279.45001220703125,34208.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560821056365967,3.560843706130981,8.460452249892114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.0849609375,0.0,1953.2987060546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236100,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.8873775601387024,0.4557732343673706,0.4126814007759094,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.992018222808838,0.6313531994819641,0.5992439389228821,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.9612088203430176,0.5697476267814636,0.3989811241626739,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8302814960479736,0.371158629655838,0.3546265661716461,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.7159856557846069,0.2333757877349853,1.0667693614959717,284.6849365234375,284.95001220703125,300.379150390625,289.154296875,298.1840515136719,297.250244140625,284.6777648925781,1.0,0.6363857388496399,0.3972117900848388,0.3972117900848388,1.0,1.0,-3.4013020992279053,1.0160380601882937,2.3852639198303223,0.2475329637527465,0.8968892693519592,0.8968892693519592,0.0,177.89901733398438,184.0,50627.984375,0.0,3275.57763671875,1.0,279.5037536621094,282.92242431640625,292.2422180175781,295.5544128417969,293.1499938964844,293.1499938964844,279.45001220703125,34392.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5596158504486084,3.559638738632202,8.454726980744454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.52880859375,0.0,1953.398193359375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236160,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8822937607765198,0.4542221426963806,0.4114206731319427,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.9876704812049866,0.6295652985572815,0.5976296663284302,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.957244336605072,0.5707433223724365,0.3997670710086822,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.8264375925064087,0.3705480694770813,0.3542055189609527,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.7123668193817139,0.2328147888183593,1.065007567405701,284.6333312988281,284.95001220703125,300.37432861328125,289.1487731933594,298.1754150390625,297.24200439453125,284.6316833496094,1.0,0.6370890140533447,0.3967663943767547,0.3967663943767547,1.0,1.0,-3.3961668014526367,1.012978196144104,2.383188486099243,0.2456770986318588,0.8942212462425232,0.8942212462425232,0.0,180.53175354003903,187.0,50696.48828125,0.0,3279.111083984375,1.0,279.4589538574219,282.8680114746094,292.2347717285156,295.5007629394531,293.1499938964844,293.1499938964844,279.75,34608.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5582077503204346,3.5582306385040283,8.448038215647102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.3544921875,0.0,1953.513671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
