time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236220,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8759357929229736,0.4529532790184021,0.4099017977714538,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.9818785786628724,0.6280425786972046,0.5957195162773132,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.9531818628311156,0.5744715332984924,0.4020652770996094,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8216661214828491,0.3703662157058716,0.3538437783718109,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7075269818305969,0.2323650121688842,1.0625988245010376,284.7859802246094,284.95001220703125,300.3631896972656,289.138671875,298.1688537597656,297.24090576171875,284.7869873046875,1.0,0.6383918523788452,0.3958755433559418,0.3958755433559418,1.0,1.0,-3.3914597034454346,1.0088030099868774,2.382656574249268,0.242414966225624,0.8932781219482422,0.8932781219482422,0.0,184.0843200683593,190.0,49510.23828125,0.0,3288.958984375,1.0,279.7414245605469,283.06475830078125,292.1308898925781,295.2694396972656,293.1499938964844,293.1499938964844,280.04998779296875,34711.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998310685157776,1.0,0.0,0.0,3.5575339794158936,3.557556867599488,8.444839068033616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.7626953125,0.0,1953.568603515625,1895.4371337890625,0.0,4285.7421875,1.0,1.0,0.0,3.0,1.0,0.0
12236280,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8759357929229736,0.4529532790184021,0.4099017977714538,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.9818785786628724,0.6280425786972046,0.5957195162773132,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.9531818628311156,0.5744715332984924,0.4020652770996094,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8216661214828491,0.3703662157058716,0.3538437783718109,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7075269818305969,0.2323650121688842,1.0625988245010376,284.7859802246094,284.95001220703125,300.3631896972656,289.138671875,298.1688537597656,297.24090576171875,284.7869873046875,1.0,0.6383918523788452,0.3958755433559418,0.3958755433559418,1.0,1.0,-3.3914597034454346,1.0088030099868774,2.382656574249268,0.242414966225624,0.8932781219482422,0.8932781219482422,0.0,184.0843200683593,190.0,49510.23828125,0.0,3288.958984375,1.0,279.7414245605469,283.06475830078125,292.1308898925781,295.2694396972656,293.1499938964844,293.1499938964844,280.04998779296875,34711.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998310685157776,1.0,0.0,0.0,3.5575339794158936,3.557556867599488,8.444839068033616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.7626953125,0.0,1953.568603515625,1895.4371337890625,0.0,4285.7421875,1.0,1.0,0.0,3.0,1.0,0.0
12236340,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8737531304359436,0.4531370401382446,0.4098763465881347,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.97975891828537,0.6283400058746338,0.5957156419754028,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9535801410675048,0.5796330571174622,0.4054845869541168,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8203110098838806,0.3713096380233764,0.3545661270618438,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7060300707817078,0.2328082919120788,1.0639691352844238,284.9667663574219,284.95001220703125,300.3500061035156,289.1300048828125,298.17120361328125,297.2527160644531,284.9682312011719,1.0,0.640308141708374,0.3949846923351288,0.3949846923351288,1.0,1.0,-3.398042678833008,1.0084975957870483,2.389545202255249,0.2405508309602737,0.8949931859970093,0.8949931859970093,0.0,185.98028564453125,193.0,48404.08984375,0.0,3315.073486328125,1.0,280.0409545898437,283.2886962890625,292.0912170410156,295.1382751464844,293.1499938964844,293.1499938964844,280.3500061035156,34607.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873691201210022,1.0,0.0,0.0,3.558217287063598,3.5582401752471924,8.44808425881638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.2607421875,0.0,1953.512939453125,1895.4371337890625,0.0,4192.44287109375,1.0,1.0,0.0,3.0,1.0,0.0
12236400,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8737531304359436,0.4531370401382446,0.4098763465881347,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.97975891828537,0.6283400058746338,0.5957156419754028,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9535801410675048,0.5796330571174622,0.4054845869541168,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8203110098838806,0.3713096380233764,0.3545661270618438,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7060300707817078,0.2328082919120788,1.0639691352844238,284.9667663574219,284.95001220703125,300.3500061035156,289.1300048828125,298.17120361328125,297.2527160644531,284.9682312011719,1.0,0.640308141708374,0.3949846923351288,0.3949846923351288,1.0,1.0,-3.398042678833008,1.0084975957870483,2.389545202255249,0.2405508309602737,0.8949931859970093,0.8949931859970093,0.0,185.98028564453125,193.0,48404.08984375,0.0,3315.073486328125,1.0,280.0409545898437,283.2886962890625,292.0912170410156,295.1382751464844,293.1499938964844,293.1499938964844,280.3500061035156,34607.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873691201210022,1.0,0.0,0.0,3.558217287063598,3.5582401752471924,8.44808425881638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.2607421875,0.0,1953.512939453125,1895.4371337890625,0.0,4192.44287109375,1.0,1.0,0.0,3.0,1.0,0.0
12236460,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8729231953620911,0.453974962234497,0.4105351567268371,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.9789415001869202,0.6295318007469177,0.5966904759407043,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9554181098937988,0.5855029225349426,0.4094635546207428,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.8201854228973389,0.3728968799114227,0.3559636771678924,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.7059098482131958,0.2338378578424453,1.068168044090271,285.1547546386719,284.95001220703125,300.3355712890625,289.1218566894531,298.17791748046875,297.2700500488281,285.1564025878906,1.0,0.6429483294487,0.3943072855472564,0.3943072855472564,1.0,1.0,-3.411517381668091,1.011133313179016,2.400383949279785,0.2401378601789474,0.8992676138877869,0.8992676138877869,0.0,187.562728881836,196.0,47380.3125,0.0,3355.394775390625,1.0,280.3409423828125,283.5179748535156,292.0809326171875,295.0566711425781,293.1499938964844,293.1499938964844,280.6499938964844,34314.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765504598617554,1.0,0.0,0.0,3.560123920440674,3.560146808624268,8.457140552309284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.060546875,0.0,1953.3563232421875,1895.4371337890625,0.0,4098.66650390625,1.0,1.0,0.0,3.0,1.0,0.0
12236520,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8729231953620911,0.453974962234497,0.4105351567268371,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.9789415001869202,0.6295318007469177,0.5966904759407043,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9554181098937988,0.5855029225349426,0.4094635546207428,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.8201854228973389,0.3728968799114227,0.3559636771678924,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.7059098482131958,0.2338378578424453,1.068168044090271,285.1547546386719,284.95001220703125,300.3355712890625,289.1218566894531,298.17791748046875,297.2700500488281,285.1564025878906,1.0,0.6429483294487,0.3943072855472564,0.3943072855472564,1.0,1.0,-3.411517381668091,1.011133313179016,2.400383949279785,0.2401378601789474,0.8992676138877869,0.8992676138877869,0.0,187.562728881836,196.0,47380.3125,0.0,3355.394775390625,1.0,280.3409423828125,283.5179748535156,292.0809326171875,295.0566711425781,293.1499938964844,293.1499938964844,280.6499938964844,34314.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765504598617554,1.0,0.0,0.0,3.560123920440674,3.560146808624268,8.457140552309284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.060546875,0.0,1953.3563232421875,1895.4371337890625,0.0,4098.66650390625,1.0,1.0,0.0,3.0,1.0,0.0
12236580,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.8724586367607117,0.4552105665206909,0.4115862846374511,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.978473424911499,0.6312428116798401,0.5982133150100708,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.957593023777008,0.5918381214141846,0.4137918055057525,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8204324841499329,0.374887615442276,0.3577828407287597,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.7062962651252747,0.2352514266967773,1.0742652416229248,285.3464050292969,284.95001220703125,300.3209228515625,289.11328125,298.1865234375,297.2899169921875,285.3481750488281,1.0,0.6462182402610779,0.3936298489570617,0.3936298489570617,1.0,1.0,-3.429335355758667,1.0152524709701538,2.4140830039978027,0.2402625828981399,0.9061238169670104,0.9061238169670104,0.0,189.28823852539065,199.0,46405.9296875,0.0,3406.998046875,1.0,280.6409606933594,283.7497863769531,292.0762939453125,294.9894714355469,293.1499938964844,293.1499938964844,280.3500061035156,33849.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96669739484787,1.0,0.0,0.0,3.563157796859741,3.563180685043335,8.471560590805893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.9189453125,0.0,1953.10400390625,1895.4371337890625,0.0,4012.05712890625,1.0,1.0,0.0,3.0,1.0,0.0
12236640,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.8724586367607117,0.4552105665206909,0.4115862846374511,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.978473424911499,0.6312428116798401,0.5982133150100708,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.957593023777008,0.5918381214141846,0.4137918055057525,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8204324841499329,0.374887615442276,0.3577828407287597,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.7062962651252747,0.2352514266967773,1.0742652416229248,285.3464050292969,284.95001220703125,300.3209228515625,289.11328125,298.1865234375,297.2899169921875,285.3481750488281,1.0,0.6462182402610779,0.3936298489570617,0.3936298489570617,1.0,1.0,-3.429335355758667,1.0152524709701538,2.4140830039978027,0.2402625828981399,0.9061238169670104,0.9061238169670104,0.0,189.28823852539065,199.0,46405.9296875,0.0,3406.998046875,1.0,280.6409606933594,283.7497863769531,292.0762939453125,294.9894714355469,293.1499938964844,293.1499938964844,280.3500061035156,33849.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96669739484787,1.0,0.0,0.0,3.563157796859741,3.563180685043335,8.471560590805893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.9189453125,0.0,1953.10400390625,1895.4371337890625,0.0,4012.05712890625,1.0,1.0,0.0,3.0,1.0,0.0
12236700,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8716877102851868,0.4552408158779144,0.4119844138622284,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.9777423739433287,0.6315686702728271,0.5988869071006775,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.9580777287483216,0.5944493412971497,0.4158752262592315,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8201457262039185,0.3755796551704407,0.3586697578430176,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.706135094165802,0.2357874512672424,1.077431082725525,285.2366638183594,284.95001220703125,300.3134765625,289.1088562011719,298.18682861328125,297.2943115234375,285.2308349609375,1.0,0.6479762196540833,0.3932911455631256,0.3932911455631256,1.0,1.0,-3.4380123615264893,1.0172176361083984,2.420794725418091,0.2403957396745681,0.9069880247116088,0.9069880247116088,0.0,190.49685668945312,199.0,47465.3359375,0.0,3434.454833984375,1.0,280.400634765625,283.6009826660156,292.1488037109375,295.22076416015625,293.1499938964844,293.1499938964844,280.3500061035156,33745.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747185707092284,1.0,0.0,0.0,3.5638370513916016,3.563859701156616,8.474790433865564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.36669921875,0.0,1953.047119140625,1895.4371337890625,0.0,4082.64794921875,1.0,1.0,0.0,3.0,1.0,0.0
12236760,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8693736791610718,0.454689621925354,0.4117529988288879,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.9755479097366332,0.6312691569328308,0.5989079475402832,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.956898272037506,0.5965056419372559,0.4174895882606506,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8186061382293701,0.3758621215820312,0.3591604828834533,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7047580480575562,0.2360235750675201,1.0793777704238892,285.1980895996094,284.95001220703125,300.3059997558594,289.1043395996094,298.1824951171875,297.2929382324219,285.1972351074219,1.0,0.6495482325553894,0.3927575349807739,0.3927575349807739,1.0,1.0,-3.442640781402588,1.0172630548477173,2.42537784576416,0.239524096250534,0.908218502998352,0.908218502998352,0.0,192.39236450195312,202.0,47654.28125,0.0,3456.507568359375,1.0,280.3585205078125,283.5567626953125,292.1519470214844,295.2114562988281,293.1499938964844,293.1499938964844,280.04998779296875,33676.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802923202514648,1.0,0.0,0.0,3.564286947250366,3.56430983543396,8.476931157019862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.80419921875,0.0,1953.0091552734373,1895.4371337890625,0.0,4131.26416015625,1.0,1.0,0.0,3.0,1.0,0.0
12236820,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8629393577575684,0.4526794850826263,0.4103833734989166,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9691023230552672,0.629544198513031,0.5978089570999146,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9524787664413452,0.5997233390808105,0.4200391769409179,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8138377666473389,0.3756289482116699,0.3593617677688598,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7002825736999512,0.235841765999794,1.080370306968689,285.02069091796875,284.95001220703125,300.2908630371094,289.0951232910156,298.1677551269531,297.2821655273437,285.0193786621094,1.0,0.6520647406578064,0.3916902542114258,0.3916902542114258,1.0,1.0,-3.444185733795166,1.0146496295928955,2.4295361042022705,0.2367226779460907,0.9076934456825256,0.9076934456825256,0.0,196.9180603027344,205.0,48816.734375,0.0,3486.78515625,1.0,280.0589904785156,283.3359069824219,292.15289306640625,295.3053894042969,293.1499938964844,293.1499938964844,279.75,33690.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949095249176024,1.0,0.0,0.0,3.564197301864624,3.5642199516296387,8.476503694510029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.556640625,0.0,1953.0167236328125,1895.4371337890625,0.0,4256.91455078125,1.0,1.0,0.0,3.0,1.0,0.0
12236880,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8629393577575684,0.4526794850826263,0.4103833734989166,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9691023230552672,0.629544198513031,0.5978089570999146,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9524787664413452,0.5997233390808105,0.4200391769409179,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8138377666473389,0.3756289482116699,0.3593617677688598,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7002825736999512,0.235841765999794,1.080370306968689,285.02069091796875,284.95001220703125,300.2908630371094,289.0951232910156,298.1677551269531,297.2821655273437,285.0193786621094,1.0,0.6520647406578064,0.3916902542114258,0.3916902542114258,1.0,1.0,-3.444185733795166,1.0146496295928955,2.4295361042022705,0.2367226779460907,0.9076934456825256,0.9076934456825256,0.0,196.9180603027344,205.0,48816.734375,0.0,3486.78515625,1.0,280.0589904785156,283.3359069824219,292.15289306640625,295.3053894042969,293.1499938964844,293.1499938964844,279.75,33690.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949095249176024,1.0,0.0,0.0,3.564197301864624,3.5642199516296387,8.476503694510029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.556640625,0.0,1953.0167236328125,1895.4371337890625,0.0,4256.91455078125,1.0,1.0,0.0,3.0,1.0,0.0
12236940,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8557735085487366,0.449998140335083,0.4083050191402435,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.961369514465332,0.6269001364707947,0.5957162380218506,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9470324516296388,0.6022432446479797,0.4220293462276459,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8080614805221558,0.3746953904628753,0.3588233888149261,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.6947847604751587,0.235027939081192,1.078291893005371,284.83453369140625,284.95001220703125,300.2754821777344,289.085693359375,298.1491394042969,297.26641845703125,284.8329467773437,1.0,0.6537252068519592,0.3906230032444,0.3906230032444,1.0,1.0,-3.438422203063965,1.0095535516738892,2.428868532180786,0.2330052703619003,0.9046213030815125,0.9046213030815125,0.0,201.61134338378903,208.0,49879.76171875,0.0,3500.700927734375,1.0,279.7590026855469,283.1086730957031,292.1529541015625,295.3691711425781,293.1499938964844,293.1499938964844,279.45001220703125,33879.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562960863113404,3.562983512878418,8.470623811263067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.92626953125,0.0,1953.12060546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237000,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8557735085487366,0.449998140335083,0.4083050191402435,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.961369514465332,0.6269001364707947,0.5957162380218506,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9470324516296388,0.6022432446479797,0.4220293462276459,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8080614805221558,0.3746953904628753,0.3588233888149261,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.6947847604751587,0.235027939081192,1.078291893005371,284.83453369140625,284.95001220703125,300.2754821777344,289.085693359375,298.1491394042969,297.26641845703125,284.8329467773437,1.0,0.6537252068519592,0.3906230032444,0.3906230032444,1.0,1.0,-3.438422203063965,1.0095535516738892,2.428868532180786,0.2330052703619003,0.9046213030815125,0.9046213030815125,0.0,201.61134338378903,208.0,49879.76171875,0.0,3500.700927734375,1.0,279.7590026855469,283.1086730957031,292.1529541015625,295.3691711425781,293.1499938964844,293.1499938964844,279.45001220703125,33879.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562960863113404,3.562983512878418,8.470623811263067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.92626953125,0.0,1953.12060546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237060,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.8487548828125,0.4469191133975982,0.405827522277832,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425170898437,0.9532707929611206,0.6236981153488159,0.5930367708206177,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425170898437,0.941532015800476,0.6043205857276917,0.4236811101436615,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429443359375,0.801996111869812,0.3733260035514831,0.357824295759201,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.6890661120414734,0.2337986081838607,1.0741403102874756,284.6426696777344,284.95001220703125,300.2599182128906,289.0761108398437,298.1298217773437,297.24884033203125,284.6408996582031,1.0,0.6546725034713745,0.3899114429950714,0.3899114429950714,1.0,1.0,-3.428016185760498,1.0039000511169434,2.4241161346435547,0.2297300100326538,0.8989502787590027,0.8989502787590027,0.0,206.05960083007807,211.0,50869.6171875,0.0,3502.111083984375,1.0,279.45904541015625,282.8777160644531,292.1824035644531,295.457275390625,293.1499938964844,293.1499938964844,279.75,34260.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5604820251464844,3.560504913330078,8.458841875835788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.00537109375,0.0,1953.3267822265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237120,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.8487548828125,0.4469191133975982,0.405827522277832,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425170898437,0.9532707929611206,0.6236981153488159,0.5930367708206177,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425170898437,0.941532015800476,0.6043205857276917,0.4236811101436615,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429443359375,0.801996111869812,0.3733260035514831,0.357824295759201,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.6890661120414734,0.2337986081838607,1.0741403102874756,284.6426696777344,284.95001220703125,300.2599182128906,289.0761108398437,298.1298217773437,297.24884033203125,284.6408996582031,1.0,0.6546725034713745,0.3899114429950714,0.3899114429950714,1.0,1.0,-3.428016185760498,1.0039000511169434,2.4241161346435547,0.2297300100326538,0.8989502787590027,0.8989502787590027,0.0,206.05960083007807,211.0,50869.6171875,0.0,3502.111083984375,1.0,279.45904541015625,282.8777160644531,292.1824035644531,295.457275390625,293.1499938964844,293.1499938964844,279.75,34260.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5604820251464844,3.560504913330078,8.458841875835788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.00537109375,0.0,1953.3267822265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237180,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8442955613136292,0.4455901086330414,0.4042305946350097,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9477688074111938,0.6221281886100769,0.5911406874656677,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9389923810958862,0.6081523895263672,0.4260081946849823,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7981131672859192,0.372958779335022,0.3572477400302887,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.6852537989616394,0.2332024574279785,1.070896029472351,284.7930603027344,284.95001220703125,300.2441101074219,289.0664367675781,298.1220092773437,297.24713134765625,284.7940368652344,1.0,0.6555076241493225,0.3891998827457428,0.3891998827457428,1.0,1.0,-3.42200255393982,0.9997861981391908,2.422216415405273,0.2267663329839706,0.89808589220047,0.89808589220047,0.0,209.06689453125,214.0,49660.19140625,0.0,3505.487548828125,1.0,279.741455078125,283.0727233886719,292.0767517089844,295.2257385253906,293.1499938964844,293.1499938964844,280.04998779296875,34353.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5598700046539307,3.5598928928375244,8.455933766526869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.2744140625,0.0,1953.3773193359373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237240,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8442955613136292,0.4455901086330414,0.4042305946350097,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9477688074111938,0.6221281886100769,0.5911406874656677,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9389923810958862,0.6081523895263672,0.4260081946849823,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7981131672859192,0.372958779335022,0.3572477400302887,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.6852537989616394,0.2332024574279785,1.070896029472351,284.7930603027344,284.95001220703125,300.2441101074219,289.0664367675781,298.1220092773437,297.24713134765625,284.7940368652344,1.0,0.6555076241493225,0.3891998827457428,0.3891998827457428,1.0,1.0,-3.42200255393982,0.9997861981391908,2.422216415405273,0.2267663329839706,0.89808589220047,0.89808589220047,0.0,209.06689453125,214.0,49660.19140625,0.0,3505.487548828125,1.0,279.741455078125,283.0727233886719,292.0767517089844,295.2257385253906,293.1499938964844,293.1499938964844,280.04998779296875,34353.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5598700046539307,3.5598928928375244,8.455933766526869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.2744140625,0.0,1953.3773193359373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237300,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8432891368865967,0.4455307722091675,0.4040175080299377,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9464511871337892,0.6220155358314514,0.5908460021018982,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.939196527004242,0.6106855273246765,0.4276283085346222,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.797340989112854,0.3732440769672394,0.3573934733867645,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.6844397187232971,0.2332708835601806,1.0707799196243286,284.92510986328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1221618652344,297.2518005371094,284.931884765625,1.0,0.6561866998672485,0.3888441026210785,0.3888441026210785,1.0,1.0,-3.423369646072388,0.9992086291313172,2.424160957336426,0.2258111089468002,0.8992030620574951,0.8992030620574951,0.0,209.98390197753903,214.0,48652.88671875,0.0,3514.098388671875,1.0,279.9963073730469,283.2436828613281,292.0225830078125,295.0471496582031,293.1499938964844,293.1499938964844,280.04998779296875,34313.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940619468688964,1.0,0.0,0.0,3.5601346492767334,3.560157537460327,8.457191711386258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.4580078125,0.0,1953.35546875,1895.4371337890625,0.0,4249.7060546875,1.0,1.0,0.0,3.0,1.0,0.0
12237360,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8429002165794373,0.4457272589206695,0.4041503667831421,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9458869099617004,0.6222195625305176,0.5909594893455505,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9401496052742004,0.6134857535362244,0.4295280277729034,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7971833348274231,0.3737705647945404,0.3578253388404846,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6842232942581177,0.2335496544837951,1.0717394351959229,284.9726257324219,284.95001220703125,300.2281494140625,289.0567626953125,298.1243591308594,297.25897216796875,284.9740295410156,1.0,0.6571054458618164,0.3885592818260193,0.3885592818260193,1.0,1.0,-3.427619218826294,0.9997984170913696,2.4278206825256348,0.2253924459218979,0.899869441986084,0.899869441986084,0.0,210.64865112304688,217.0,48537.62109375,0.0,3528.08251953125,1.0,280.04107666015625,283.2957763671875,292.0252685546875,295.0825500488281,293.1499938964844,293.1499938964844,280.3500061035156,34247.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990979552268982,1.0,0.0,0.0,3.5605628490448,3.5605857372283936,8.459226137347287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.37158203125,0.0,1953.320068359375,1895.4371337890625,0.0,4223.4072265625,1.0,1.0,0.0,3.0,1.0,0.0
12237420,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8424752950668335,0.4465250372886657,0.4047681093215942,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.945221781730652,0.6231521368026733,0.5916962027549744,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9424403309822084,0.6195462346076965,0.433630108833313,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.797312319278717,0.3752505779266357,0.3591123819351196,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.6843331456184387,0.2345081865787506,1.07557213306427,285.1594543457031,284.95001220703125,300.2120056152344,289.047119140625,298.13116455078125,297.27655029296875,285.1610717773437,1.0,0.6595097780227661,0.3879895806312561,0.3879895806312561,1.0,1.0,-3.4403328895568848,1.0024173259735107,2.437915563583374,0.225097969174385,0.9041987061500548,0.9041987061500548,0.0,212.0554656982422,220.0,47501.20703125,0.0,3566.673828125,1.0,280.3409729003906,283.5240783691406,292.0083312988281,294.9921264648437,293.1499938964844,293.1499938964844,280.04998779296875,33961.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805302023887634,1.0,0.0,0.0,3.562427759170532,3.562450647354126,8.468089731650252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.42236328125,0.0,1953.1651611328125,1895.4371337890625,0.0,4133.33056640625,1.0,1.0,0.0,3.0,1.0,0.0
12237480,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8424752950668335,0.4465250372886657,0.4047681093215942,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.945221781730652,0.6231521368026733,0.5916962027549744,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9424403309822084,0.6195462346076965,0.433630108833313,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.797312319278717,0.3752505779266357,0.3591123819351196,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.6843331456184387,0.2345081865787506,1.07557213306427,285.1594543457031,284.95001220703125,300.2120056152344,289.047119140625,298.13116455078125,297.27655029296875,285.1610717773437,1.0,0.6595097780227661,0.3879895806312561,0.3879895806312561,1.0,1.0,-3.4403328895568848,1.0024173259735107,2.437915563583374,0.225097969174385,0.9041987061500548,0.9041987061500548,0.0,212.0554656982422,220.0,47501.20703125,0.0,3566.673828125,1.0,280.3409729003906,283.5240783691406,292.0083312988281,294.9921264648437,293.1499938964844,293.1499938964844,280.04998779296875,33961.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805302023887634,1.0,0.0,0.0,3.562427759170532,3.562450647354126,8.468089731650252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.42236328125,0.0,1953.1651611328125,1895.4371337890625,0.0,4133.33056640625,1.0,1.0,0.0,3.0,1.0,0.0
12237540,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8400999307632446,0.4456904828548431,0.4046249389648437,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9422016739845276,0.6225507855415344,0.5917676687240601,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.942258894443512,0.623957097530365,0.4371474683284759,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7957111597061157,0.375832200050354,0.3600935041904449,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.683028519153595,0.2349448204040527,1.0790470838546753,285.00732421875,284.95001220703125,300.1956787109375,289.0375671386719,298.126708984375,297.278564453125,285.00634765625,1.0,0.6621387600898743,0.3874199092388153,0.3874199092388153,1.0,1.0,-3.449851751327514,1.0039324760437012,2.445919275283813,0.2246677577495575,0.9037232995033264,0.9037232995033264,0.0,214.8326110839844,223.0,48698.1015625,0.0,3605.870849609375,1.0,280.0585327148437,283.3286437988281,292.079833984375,295.2050170898437,293.1499938964844,293.1499938964844,279.75,33965.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992916464805603,1.0,0.0,0.0,3.5624027252197266,3.5624256134033203,8.467970928904833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.0791015625,0.0,1953.167236328125,1895.4371337890625,0.0,4239.947265625,1.0,1.0,0.0,3.0,1.0,0.0
12237600,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8400999307632446,0.4456904828548431,0.4046249389648437,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9422016739845276,0.6225507855415344,0.5917676687240601,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.942258894443512,0.623957097530365,0.4371474683284759,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7957111597061157,0.375832200050354,0.3600935041904449,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.683028519153595,0.2349448204040527,1.0790470838546753,285.00732421875,284.95001220703125,300.1956787109375,289.0375671386719,298.126708984375,297.278564453125,285.00634765625,1.0,0.6621387600898743,0.3874199092388153,0.3874199092388153,1.0,1.0,-3.449851751327514,1.0039324760437012,2.445919275283813,0.2246677577495575,0.9037232995033264,0.9037232995033264,0.0,214.8326110839844,223.0,48698.1015625,0.0,3605.870849609375,1.0,280.0585327148437,283.3286437988281,292.079833984375,295.2050170898437,293.1499938964844,293.1499938964844,279.75,33965.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992916464805603,1.0,0.0,0.0,3.5624027252197266,3.5624256134033203,8.467970928904833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.0791015625,0.0,1953.167236328125,1895.4371337890625,0.0,4239.947265625,1.0,1.0,0.0,3.0,1.0,0.0
12237660,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8349912166595459,0.4434346258640289,0.4030194580554962,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9356378316879272,0.6202841997146606,0.5901404023170471,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9386416673660278,0.626923680305481,0.4395168721675873,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7913970351219177,0.3752629458904266,0.3599624335765838,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.6792126893997192,0.2344910055398941,1.078738570213318,284.8265991210937,284.95001220703125,300.17919921875,289.0282287597656,298.11181640625,297.267578125,284.8251953125,1.0,0.6640892624855042,0.3865051865577698,0.3865051865577698,1.0,1.0,-3.4482955932617188,1.000725269317627,2.447570323944092,0.2219306826591491,0.900587260723114,0.900587260723114,0.0,219.0834503173828,226.0,49812.51953125,0.0,3627.158203125,1.0,279.7590026855469,283.1057434082031,292.0975341796875,295.3049011230469,293.1499938964844,293.1499938964844,279.45001220703125,34165.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5610995292663574,3.561122417449951,8.461776133117382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.41650390625,0.0,1953.275634765625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237720,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8349912166595459,0.4434346258640289,0.4030194580554962,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9356378316879272,0.6202841997146606,0.5901404023170471,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9386416673660278,0.626923680305481,0.4395168721675873,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7913970351219177,0.3752629458904266,0.3599624335765838,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.6792126893997192,0.2344910055398941,1.078738570213318,284.8265991210937,284.95001220703125,300.17919921875,289.0282287597656,298.11181640625,297.267578125,284.8251953125,1.0,0.6640892624855042,0.3865051865577698,0.3865051865577698,1.0,1.0,-3.4482955932617188,1.000725269317627,2.447570323944092,0.2219306826591491,0.900587260723114,0.900587260723114,0.0,219.0834503173828,226.0,49812.51953125,0.0,3627.158203125,1.0,279.7590026855469,283.1057434082031,292.0975341796875,295.3049011230469,293.1499938964844,293.1499938964844,279.45001220703125,34165.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5610995292663574,3.561122417449951,8.461776133117382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.41650390625,0.0,1953.275634765625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237780,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.8291532397270203,0.4405418336391449,0.4007428884506225,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.9279495477676392,0.617146909236908,0.5875732898712158,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.9340367317199708,0.6292023062705994,0.4413361549377441,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.7862071394920349,0.3740282654762268,0.3591307699680328,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.6744620203971863,0.233444258570671,1.075563669204712,284.63751220703125,284.95001220703125,300.1625671386719,289.01910400390625,298.09326171875,297.251953125,284.6358337402344,1.0,0.6652871370315552,0.3855904340744018,0.3855904340744018,1.0,1.0,-3.439845561981201,0.9951723217964172,2.4446732997894287,0.2183256596326828,0.8948677778244019,0.8948677778244019,0.0,223.5645294189453,229.0,50829.90625,0.0,3633.12158203125,1.0,279.45904541015625,282.8768310546875,292.1326904296875,295.4027709960937,293.1499938964844,293.1499938964844,279.75,34560.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558521270751953,3.558544158935547,8.449527513221256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.2255859375,0.0,1953.488037109375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237840,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.8291532397270203,0.4405418336391449,0.4007428884506225,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.9279495477676392,0.617146909236908,0.5875732898712158,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.9340367317199708,0.6292023062705994,0.4413361549377441,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.7862071394920349,0.3740282654762268,0.3591307699680328,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.6744620203971863,0.233444258570671,1.075563669204712,284.63751220703125,284.95001220703125,300.1625671386719,289.01910400390625,298.09326171875,297.251953125,284.6358337402344,1.0,0.6652871370315552,0.3855904340744018,0.3855904340744018,1.0,1.0,-3.439845561981201,0.9951723217964172,2.4446732997894287,0.2183256596326828,0.8948677778244019,0.8948677778244019,0.0,223.5645294189453,229.0,50829.90625,0.0,3633.12158203125,1.0,279.45904541015625,282.8768310546875,292.1326904296875,295.4027709960937,293.1499938964844,293.1499938964844,279.75,34560.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558521270751953,3.558544158935547,8.449527513221256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.2255859375,0.0,1953.488037109375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237900,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.826621949672699,0.4396377801895141,0.3996898829936981,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.9245639443397522,0.6160339713096619,0.5863012075424194,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.9322247505187988,0.6309154629707336,0.4423128962516784,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.7839322686195374,0.3736658096313476,0.358681321144104,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.6723202466964722,0.2330469489097595,1.073621153831482,284.7491760253906,284.95001220703125,300.1542053222656,289.0146789550781,298.0875244140625,297.2490539550781,284.7550964355469,1.0,0.6657134890556335,0.3851330876350403,0.3851330876350403,1.0,1.0,-3.4353396892547607,0.9923101663589478,2.4430294036865234,0.2163765579462051,0.8945945501327515,0.8945945501327515,0.0,225.48370361328125,229.0,49800.22265625,0.0,3633.5341796875,1.0,279.69921875,283.027099609375,292.0574035644531,295.18048095703125,293.1499938964844,293.1499938964844,279.75,34629.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558070659637451,3.558093547821045,8.447387926935335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.73046875,0.0,1953.52490234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237960,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.8252385258674622,0.4392900168895721,0.3992398679256439,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.9226256608963012,0.6155019998550415,0.5856382250785828,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.9318814873695374,0.6332030892372131,0.4437823593616485,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7827349901199341,0.3736926019191742,0.3586072027683258,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.6711339950561523,0.2329324185848236,1.0728082656860352,284.78912353515625,284.95001220703125,300.14581298828125,289.01031494140625,298.08612060546875,297.2514953613281,284.7901306152344,1.0,0.6662929058074951,0.3848715424537658,0.3848715424537658,1.0,1.0,-3.4346935749053955,0.9912872314453124,2.443406343460083,0.2153912484645843,0.893959641456604,0.893959641456604,0.0,226.720703125,232.0,49633.37890625,0.0,3639.244873046875,1.0,279.7414245605469,283.0726928710937,292.029296875,295.1752014160156,293.1499938964844,293.1499938964844,280.04998779296875,34660.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557868242263794,3.557891130447388,8.446426704722398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.07568359375,0.0,1953.5413818359373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238020,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8239546418190002,0.4394534528255462,0.3991975486278534,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9206952452659608,0.6154561638832092,0.5853456258773804,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9330585598945618,0.6386882662773132,0.4474135637283325,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7818564772605896,0.3744901716709137,0.3591857552528381,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6702151298522949,0.2333142459392547,1.0738787651062012,284.9692687988281,284.95001220703125,300.12890625,289.0018920898437,298.0892333984375,297.2641296386719,284.970703125,1.0,0.667983889579773,0.384348452091217,0.384348452091217,1.0,1.0,-3.4406306743621826,0.9917335510253906,2.448897123336792,0.2143680155277252,0.8957040309906006,0.8957040309906006,0.0,228.4553375244141,235.0,48517.875,0.0,3663.801513671875,1.0,280.0409545898437,283.2960510253906,291.9744873046875,295.0304870605469,293.1499938964844,293.1499938964844,280.3500061035156,34554.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923546314239502,1.0,0.0,0.0,3.558563232421875,3.5585861206054688,8.449726465187268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.78271484375,0.0,1953.484619140625,1895.4371337890625,0.0,4235.1552734375,1.0,1.0,0.0,3.0,1.0,0.0
