time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238080,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8239546418190002,0.4394534528255462,0.3991975486278534,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9206952452659608,0.6154561638832092,0.5853456258773804,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9330585598945618,0.6386882662773132,0.4474135637283325,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7818564772605896,0.3744901716709137,0.3591857552528381,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6702151298522949,0.2333142459392547,1.0738787651062012,284.9692687988281,284.95001220703125,300.12890625,289.0018920898437,298.0892333984375,297.2641296386719,284.970703125,1.0,0.667983889579773,0.384348452091217,0.384348452091217,1.0,1.0,-3.4406306743621826,0.9917335510253906,2.448897123336792,0.2143680155277252,0.8957040309906006,0.8957040309906006,0.0,228.4553375244141,235.0,48517.875,0.0,3663.801513671875,1.0,280.0409545898437,283.2960510253906,291.9744873046875,295.0304870605469,293.1499938964844,293.1499938964844,280.3500061035156,34554.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923546314239502,1.0,0.0,0.0,3.558563232421875,3.5585861206054688,8.449726465187268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.78271484375,0.0,1953.484619140625,1895.4371337890625,0.0,4235.1552734375,1.0,1.0,0.0,3.0,1.0,0.0
12238140,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.8235464692115784,0.4402548968791961,0.3998264670372009,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.9199288487434388,0.6162266731262207,0.5859392285346985,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.9352924823760986,0.644880473613739,0.4516104757785797,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.7819471955299377,0.3759338855743408,0.3604471683502197,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.6703274846076965,0.2342823892831802,1.0777987241744995,285.1565856933594,284.95001220703125,300.1119079589844,288.993896484375,298.0963439941406,297.2821044921875,285.158203125,1.0,0.6704199910163879,0.3838253617286682,0.3838253617286682,1.0,1.0,-3.45337438583374,0.9944469928741456,2.4589273929595947,0.2141473144292831,0.8999988436698914,0.8999988436698914,0.0,229.98716735839844,238.0,47484.55859375,0.0,3703.821044921875,1.0,280.3409423828125,283.524658203125,291.9562072753906,294.9383239746094,293.1499938964844,293.1499938964844,280.6499938964844,34261.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820822477340698,1.0,0.0,0.0,3.5604701042175293,3.560492992401123,8.458785032416927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.3984375,0.0,1953.3277587890625,1895.4371337890625,0.0,4146.796875,1.0,1.0,0.0,3.0,1.0,0.0
12238200,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.8235464692115784,0.4402548968791961,0.3998264670372009,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.9199288487434388,0.6162266731262207,0.5859392285346985,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.9352924823760986,0.644880473613739,0.4516104757785797,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.7819471955299377,0.3759338855743408,0.3604471683502197,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.6703274846076965,0.2342823892831802,1.0777987241744995,285.1565856933594,284.95001220703125,300.1119079589844,288.993896484375,298.0963439941406,297.2821044921875,285.158203125,1.0,0.6704199910163879,0.3838253617286682,0.3838253617286682,1.0,1.0,-3.45337438583374,0.9944469928741456,2.4589273929595947,0.2141473144292831,0.8999988436698914,0.8999988436698914,0.0,229.98716735839844,238.0,47484.55859375,0.0,3703.821044921875,1.0,280.3409423828125,283.524658203125,291.9562072753906,294.9383239746094,293.1499938964844,293.1499938964844,280.6499938964844,34261.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820822477340698,1.0,0.0,0.0,3.5604701042175293,3.560492992401123,8.458785032416927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.3984375,0.0,1953.3277587890625,1895.4371337890625,0.0,4146.796875,1.0,1.0,0.0,3.0,1.0,0.0
12238260,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.8233950734138489,0.4414429366588592,0.4008389413356781,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.9194921255111694,0.6174879670143127,0.5870478749275208,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.9377816915512084,0.6515312194824219,0.4561530649662018,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.7823600172996521,0.377781480550766,0.362132579088211,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.6708629131317139,0.2356354296207428,1.0836284160614014,285.34765625,284.95001220703125,300.09478759765625,288.98638916015625,298.1046447753906,297.30242919921875,285.3493957519531,1.0,0.673485279083252,0.3830318748950958,0.3830318748950958,1.0,1.0,-3.470423936843872,0.997799515724182,2.4726245403289795,0.2136311382055282,0.9068681597709656,0.9068681597709656,0.0,231.71026611328125,241.0,46500.95703125,0.0,3755.835693359375,1.0,280.6409606933594,283.755859375,291.94921875,294.8668212890625,293.1499938964844,293.1499938964844,280.3500061035156,33798.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721348285675048,1.0,0.0,0.0,3.5634939670562744,3.563516855239868,8.473159027744259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.8212890625,0.0,1953.075927734375,1895.4371337890625,0.0,4059.98828125,1.0,1.0,0.0,3.0,1.0,0.0
12238320,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.8233950734138489,0.4414429366588592,0.4008389413356781,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.9194921255111694,0.6174879670143127,0.5870478749275208,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.9377816915512084,0.6515312194824219,0.4561530649662018,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.7823600172996521,0.377781480550766,0.362132579088211,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.6708629131317139,0.2356354296207428,1.0836284160614014,285.34765625,284.95001220703125,300.09478759765625,288.98638916015625,298.1046447753906,297.30242919921875,285.3493957519531,1.0,0.673485279083252,0.3830318748950958,0.3830318748950958,1.0,1.0,-3.470423936843872,0.997799515724182,2.4726245403289795,0.2136311382055282,0.9068681597709656,0.9068681597709656,0.0,231.71026611328125,241.0,46500.95703125,0.0,3755.835693359375,1.0,280.6409606933594,283.755859375,291.94921875,294.8668212890625,293.1499938964844,293.1499938964844,280.3500061035156,33798.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721348285675048,1.0,0.0,0.0,3.5634939670562744,3.563516855239868,8.473159027744259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.8212890625,0.0,1953.075927734375,1895.4371337890625,0.0,4059.98828125,1.0,1.0,0.0,3.0,1.0,0.0
12238380,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.8228055834770203,0.4414098858833313,0.4012218713760376,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.9186263680458068,0.6175526976585388,0.5875244140625,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.9384950399398804,0.6544978022575378,0.4585457146167755,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.7821463942527771,0.3784341216087341,0.3630223274230957,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.67081618309021,0.2361732721328735,1.0869441032409668,285.2292175292969,284.95001220703125,300.0851745605469,288.9824523925781,298.1039733886719,297.3064880371094,285.224609375,1.0,0.6753251552581787,0.3825875520706177,0.3825875520706177,1.0,1.0,-3.479403257369995,0.9994544982910156,2.4799487590789795,0.2133841216564178,0.9078518152236938,0.9078518152236938,0.0,233.12570190429688,241.0,47606.07421875,0.0,3786.416748046875,1.0,280.390869140625,283.59698486328125,292.0257568359375,295.1004638671875,293.1499938964844,293.1499938964844,280.3500061035156,33689.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809486269950868,1.0,0.0,0.0,3.564203977584839,3.564226627349853,8.476535526824591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.37548828125,0.0,1953.0162353515625,1895.4371337890625,0.0,4136.9638671875,1.0,1.0,0.0,3.0,1.0,0.0
12238440,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.8213897943496704,0.4409230351448059,0.4009932279586792,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.9167728424072266,0.6170985102653503,0.5873427987098694,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.9378398060798644,0.6563479900360107,0.4599837064743042,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.7810824513435364,0.3786029517650604,0.3633711338043213,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.6699806451797485,0.2363412082195282,1.088462233543396,285.1997985839844,284.95001220703125,300.0775756835937,288.9794921875,298.0998840332031,297.3048095703125,285.19891357421875,1.0,0.6766043901443481,0.3822384178638458,0.3822384178638458,1.0,1.0,-3.4828920364379883,0.9995628595352172,2.483329057693481,0.2127924561500549,0.908988356590271,0.908988356590271,0.0,234.8233795166016,244.0,47752.8515625,0.0,3805.162841796875,1.0,280.3584899902344,283.5630187988281,292.026123046875,295.08941650390625,293.1499938964844,293.1499938964844,280.04998779296875,33624.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854981303215028,1.0,0.0,0.0,3.564627885818481,3.564650535583496,8.478552331325773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.701171875,0.0,1952.98046875,1895.4371337890625,0.0,4176.3291015625,1.0,1.0,0.0,3.0,1.0,0.0
12238500,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8193939924240112,0.4400628209114074,0.4004945158958435,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.914189875125885,0.6162137389183044,0.586824893951416,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9366171956062316,0.6581212878227234,0.4614283144474029,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7794748544692993,0.3785303235054016,0.3635450899600982,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.6686431169509888,0.2363209575414657,1.0893499851226809,285.0691833496094,284.95001220703125,300.0689392089844,288.97625732421875,298.0932006835937,297.3002014160156,285.0626525878906,1.0,0.6778856515884399,0.3818416893482208,0.3818416893482208,1.0,1.0,-3.484690427780152,0.9989643096923828,2.485726118087769,0.2118585705757141,0.908512532711029,0.908512532711029,0.0,236.9544372558593,244.0,48787.58984375,0.0,3822.31494140625,1.0,280.1035461425781,283.3934020996094,292.0546875,295.2445678710937,293.1499938964844,293.1499938964844,280.04998779296875,33618.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995046079158783,1.0,0.0,0.0,3.564663410186768,3.5646860599517822,8.478721156279789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.38818359375,0.0,1952.9774169921875,1895.4371337890625,0.0,4258.0751953125,1.0,1.0,0.0,3.0,1.0,0.0
12238560,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8168801069259644,0.4389475286006927,0.3996514976024627,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9110223650932312,0.6149987578392029,0.5858868360519409,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9347594380378724,0.659624457359314,0.4625836312770843,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7773627638816833,0.3782066702842712,0.3634225726127624,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6668168306350708,0.236084446310997,1.0891352891921997,285.0226135253906,284.95001220703125,300.0602722167969,288.97320556640625,298.08465576171875,297.293212890625,285.02130126953125,1.0,0.678916871547699,0.3813958466053009,0.3813958466053009,1.0,1.0,-3.483537197113037,0.9972458481788636,2.48629117012024,0.2104491740465164,0.9084912538528442,0.9084912538528442,0.0,239.333740234375,247.0,48917.453125,0.0,3833.601806640625,1.0,280.0588684082031,283.3421936035156,292.0301513671875,295.1862487792969,293.1499938964844,293.1499938964844,279.75,33636.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999368786811828,1.0,0.0,0.0,3.5645506381988525,3.564573287963867,8.478183985971555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.703125,0.0,1952.9869384765625,1895.4371337890625,0.0,4299.4677734375,1.0,1.0,0.0,3.0,1.0,0.0
12238620,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8115543723106384,0.4363069236278534,0.3976082503795624,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9046288132667542,0.6120035648345947,0.5834601521492004,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9307981729507446,0.6621598601341248,0.4645895361900329,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.7728525400161743,0.377106100320816,0.3627284169197082,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.662782609462738,0.2351907789707183,1.0867063999176023,284.8368225097656,284.95001220703125,300.0429077148437,288.96759033203125,298.0654296875,297.2765808105469,284.83526611328125,1.0,0.6803885102272034,0.3805041313171386,0.3805041313171386,1.0,1.0,-3.4768240451812744,0.9923304915428162,2.484493494033813,0.2070855945348739,0.9054523706436156,0.9054523706436156,0.0,243.9972686767578,250.0,49981.859375,0.0,3844.594482421875,1.0,279.7590026855469,283.1151733398437,292.0537414550781,295.2698059082031,293.1499938964844,293.1499938964844,279.45001220703125,33822.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5633363723754883,3.563359022140503,8.472409263049485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.67431640625,0.0,1953.089111328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238680,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8115543723106384,0.4363069236278534,0.3976082503795624,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9046288132667542,0.6120035648345947,0.5834601521492004,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9307981729507446,0.6621598601341248,0.4645895361900329,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.7728525400161743,0.377106100320816,0.3627284169197082,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.662782609462738,0.2351907789707183,1.0867063999176023,284.8368225097656,284.95001220703125,300.0429077148437,288.96759033203125,298.0654296875,297.2765808105469,284.83526611328125,1.0,0.6803885102272034,0.3805041313171386,0.3805041313171386,1.0,1.0,-3.4768240451812744,0.9923304915428162,2.484493494033813,0.2070855945348739,0.9054523706436156,0.9054523706436156,0.0,243.9972686767578,250.0,49981.859375,0.0,3844.594482421875,1.0,279.7590026855469,283.1151733398437,292.0537414550781,295.2698059082031,293.1499938964844,293.1499938964844,279.45001220703125,33822.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5633363723754883,3.563359022140503,8.472409263049485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.67431640625,0.0,1953.089111328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238740,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.8071713447570801,0.4339008629322052,0.3957244157791137,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585693359375,0.8997751474380493,0.609218180179596,0.5811495780944824,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.9276325106620787,0.6637750864028931,0.4659261703491211,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593017578125,0.7692121863365173,0.3759022951126098,0.3618564903736114,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.6594339609146118,0.2341733425855636,1.0833182334899902,284.6588134765625,284.95001220703125,300.0291442871094,288.9637145996094,298.04888916015625,297.2617492675781,284.65582275390625,1.0,0.6810577511787415,0.3797998130321502,0.3797998130321502,1.0,1.0,-3.4682674407958984,0.9873733520507812,2.480894088745117,0.2040645033121109,0.9008349776268004,0.9008349776268004,0.0,247.4924468994141,250.0,50981.9609375,0.0,3844.01953125,1.0,279.4690856933594,282.89794921875,292.09747314453125,295.390625,293.1499938964844,293.1499938964844,279.45001220703125,34120.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561394453048706,3.5614173412323,8.46317789182649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.94189453125,0.0,1953.2510986328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238800,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.8059476017951965,0.4332708120346069,0.3951688408851623,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.8984612226486206,0.6084718108177185,0.5804666876792908,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.9267576336860656,0.6642143726348877,0.4662316143512726,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.7682170271873474,0.3755686581134796,0.3615725040435791,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.6585090160369873,0.2338814288377761,1.0821996927261353,284.6452331542969,284.95001220703125,300.0254821777344,288.9627685546875,298.0444030761719,297.2577209472656,284.6434936523437,1.0,0.6811655759811401,0.3796124458312988,0.3796124458312988,1.0,1.0,-3.4654581546783447,0.98587965965271,2.4795784950256348,0.2031884491443634,0.8998172879219055,0.8998172879219055,0.0,248.4075927734375,253.0,50973.3203125,0.0,3842.453125,1.0,279.4590148925781,282.8842468261719,292.0928649902344,295.37078857421875,293.1499938964844,293.1499938964844,279.1499938964844,34197.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560889720916748,3.560912609100342,8.460779099550564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.89794921875,0.0,1953.29296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238860,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44891357421875,0.800245463848114,0.4299392104148865,0.3924427926540375,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.8924293518066406,0.6046183705329895,0.577117919921875,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44854736328125,0.922828733921051,0.6658833622932434,0.4675905704498291,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490661621094,0.7636411190032959,0.3737198114395141,0.360094279050827,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4497985839844,0.654209315776825,0.232283815741539,1.0762526988983154,284.44873046875,284.95001220703125,300.00799560546875,288.9587707519531,298.0215148925781,297.2350769042969,284.44683837890625,1.0,0.6814041137695312,0.3791554272174835,0.3791554272174835,1.0,1.0,-3.450858354568481,0.9796298742294312,2.4712283611297607,0.2001871913671493,0.8915283679962158,0.8915283679962158,0.0,252.5133514404297,256.0,51898.01953125,0.0,3830.47509765625,1.0,279.1590576171875,282.6503295898437,292.1335754394531,295.47174072265625,293.1499938964844,293.1499938964844,279.45001220703125,34788.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557036876678467,3.5570597648620605,8.442479497716704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.63916015625,0.0,1953.6090087890625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238920,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44891357421875,0.800245463848114,0.4299392104148865,0.3924427926540375,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.8924293518066406,0.6046183705329895,0.577117919921875,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44854736328125,0.922828733921051,0.6658833622932434,0.4675905704498291,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490661621094,0.7636411190032959,0.3737198114395141,0.360094279050827,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4497985839844,0.654209315776825,0.232283815741539,1.0762526988983154,284.44873046875,284.95001220703125,300.00799560546875,288.9587707519531,298.0215148925781,297.2350769042969,284.44683837890625,1.0,0.6814041137695312,0.3791554272174835,0.3791554272174835,1.0,1.0,-3.450858354568481,0.9796298742294312,2.4712283611297607,0.2001871913671493,0.8915283679962158,0.8915283679962158,0.0,252.5133514404297,256.0,51898.01953125,0.0,3830.47509765625,1.0,279.1590576171875,282.6503295898437,292.1335754394531,295.47174072265625,293.1499938964844,293.1499938964844,279.45001220703125,34788.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557036876678467,3.5570597648620605,8.442479497716704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.63916015625,0.0,1953.6090087890625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238980,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.7965081334114075,0.4283485114574432,0.390614777803421,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.8883846402168274,0.602444589138031,0.5746603608131409,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966796875,0.9212430715560912,0.6694909334182739,0.469721257686615,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.7606907486915588,0.3729406893253326,0.3591124713420868,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.6513033509254456,0.2313992381095886,1.0716161727905271,284.5965881347656,284.95001220703125,299.990478515625,288.95562744140625,298.013427734375,297.23260498046875,284.59747314453125,1.0,0.6816703677177429,0.3786984086036682,0.3786984086036682,1.0,1.0,-3.441492080688477,0.9751721024513244,2.466320037841797,0.1975666731595993,0.8880242705345154,0.8880242705345154,0.0,255.24327087402344,259.0,50646.6875,0.0,3823.40380859375,1.0,279.4414367675781,282.8435974121094,292.032470703125,295.2424621582031,293.1499938964844,293.1499938964844,279.75,35092.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555048704147339,3.5550715923309326,8.433044627054187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.1552734375,0.0,1953.769775390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239040,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.7965081334114075,0.4283485114574432,0.390614777803421,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.8883846402168274,0.602444589138031,0.5746603608131409,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966796875,0.9212430715560912,0.6694909334182739,0.469721257686615,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.7606907486915588,0.3729406893253326,0.3591124713420868,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.6513033509254456,0.2313992381095886,1.0716161727905271,284.5965881347656,284.95001220703125,299.990478515625,288.95562744140625,298.013427734375,297.23260498046875,284.59747314453125,1.0,0.6816703677177429,0.3786984086036682,0.3786984086036682,1.0,1.0,-3.441492080688477,0.9751721024513244,2.466320037841797,0.1975666731595993,0.8880242705345154,0.8880242705345154,0.0,255.24327087402344,259.0,50646.6875,0.0,3823.40380859375,1.0,279.4414367675781,282.8435974121094,292.032470703125,295.2424621582031,293.1499938964844,293.1499938964844,279.75,35092.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555048704147339,3.5550715923309326,8.433044627054187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.1552734375,0.0,1953.769775390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239100,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.7956361770629883,0.4281544685363769,0.3902827799320221,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.887358546257019,0.6020031571388245,0.5740668773651123,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.9215888381004332,0.6719502806663513,0.4712779521942138,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.7600776553153992,0.373034805059433,0.359073668718338,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.6506543755531311,0.2313436269760131,1.070914626121521,284.72808837890625,284.95001220703125,299.981689453125,288.9544372558594,298.0142822265625,297.23797607421875,284.7347717285156,1.0,0.6820973753929138,0.3784699141979217,0.3784699141979217,1.0,1.0,-3.4413540363311768,0.97444748878479,2.4669065475463867,0.1967723965644836,0.887822687625885,0.887822687625885,0.0,256.066650390625,259.0,49626.73828125,0.0,3827.9130859375,1.0,279.6961669921875,283.0140380859375,291.9709777832031,295.0612487792969,293.1499938964844,293.1499938964844,279.75,35152.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554654836654663,3.554677724838257,8.431176183876232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.599609375,0.0,1953.8013916015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239160,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7952800393104553,0.4282161295413971,0.3902938663959503,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8868455290794373,0.6018588542938232,0.5738622546195984,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.9225168228149414,0.6746842265129089,0.4731315374374389,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.7599220275878906,0.3733757734298706,0.3593288064002991,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.6504521369934082,0.2315072864294052,1.0713399648666382,284.7753601074219,284.95001220703125,299.972900390625,288.9534606933594,298.017333984375,297.2462158203125,284.7767333984375,1.0,0.6827765107154846,0.3782677054405212,0.3782677054405212,1.0,1.0,-3.444164037704468,0.974770724773407,2.469393253326416,0.1963822096586227,0.8871712684631348,0.8871712684631348,0.0,256.6659545898437,262.0,49500.26953125,0.0,3838.3955078125,1.0,279.74102783203125,283.0660400390625,291.9573059082031,295.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35185.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554439306259156,3.554462432861328,8.430154139205115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.6650390625,0.0,1953.818603515625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239220,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.794870913028717,0.4287473261356354,0.3906759917736053,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8861310482025146,0.6020658612251282,0.5739325284957886,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9246583580970764,0.6806167364120483,0.4771413803100586,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7599608302116394,0.3744948804378509,0.3602761626243591,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6504941582679749,0.2322528064250946,1.074206829071045,284.9621887207031,284.95001220703125,299.955322265625,288.9523010253906,298.0260925292969,297.2661437988281,284.9637756347656,1.0,0.6847229599952698,0.3778633177280426,0.3778633177280426,1.0,1.0,-3.4541118144989014,0.9768511652946472,2.4772605895996094,0.1961175799369812,0.8888694643974304,0.8888694643974304,0.0,257.9998779296875,265.0,48449.30078125,0.0,3870.96240234375,1.0,280.0408935546875,283.29425048828125,291.92449951171875,294.9696960449219,293.1499938964844,293.1499938964844,280.3500061035156,35077.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915881156921388,1.0,0.0,0.0,3.555144786834717,3.5551676750183105,8.433500511273451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.50927734375,0.0,1953.761962890625,1895.4371337890625,0.0,4228.60986328125,1.0,1.0,0.0,3.0,1.0,0.0
12239280,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.794870913028717,0.4287473261356354,0.3906759917736053,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8861310482025146,0.6020658612251282,0.5739325284957886,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9246583580970764,0.6806167364120483,0.4771413803100586,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7599608302116394,0.3744948804378509,0.3602761626243591,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6504941582679749,0.2322528064250946,1.074206829071045,284.9621887207031,284.95001220703125,299.955322265625,288.9523010253906,298.0260925292969,297.2661437988281,284.9637756347656,1.0,0.6847229599952698,0.3778633177280426,0.3778633177280426,1.0,1.0,-3.4541118144989014,0.9768511652946472,2.4772605895996094,0.1961175799369812,0.8888694643974304,0.8888694643974304,0.0,257.9998779296875,265.0,48449.30078125,0.0,3870.96240234375,1.0,280.0408935546875,283.29425048828125,291.92449951171875,294.9696960449219,293.1499938964844,293.1499938964844,280.3500061035156,35077.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915881156921388,1.0,0.0,0.0,3.555144786834717,3.5551676750183105,8.433500511273451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.50927734375,0.0,1953.761962890625,1895.4371337890625,0.0,4228.60986328125,1.0,1.0,0.0,3.0,1.0,0.0
12239340,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7946949005126953,0.4296745061874389,0.3914556205272674,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8856438994407654,0.6027857661247253,0.5745246410369873,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.9269914627075196,0.6870115995407104,0.4815063774585724,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.7602660059928894,0.3760334253311157,0.3616690635681152,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.6509132385253906,0.2334088087081909,1.07913339138031,285.1528625488281,284.95001220703125,299.937744140625,288.95220947265625,298.03521728515625,297.2863464355469,285.15460205078125,1.0,0.6873536109924316,0.3774589002132416,0.3774589002132416,1.0,1.0,-3.4686079025268555,0.98042231798172,2.4881856441497803,0.1963593512773513,0.8931394219398499,0.8931394219398499,0.0,259.6064453125,268.0,47449.79296875,0.0,3916.706787109375,1.0,280.3409118652344,283.5251159667969,291.91632080078125,294.8927307128906,293.1499938964844,293.1499938964844,280.6499938964844,34772.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817790985107422,1.0,0.0,0.0,3.5571367740631104,3.557159662246704,8.442954140264192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.3115234375,0.0,1953.6009521484373,1895.4371337890625,0.0,4144.16943359375,1.0,1.0,0.0,3.0,1.0,0.0
12239400,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7946949005126953,0.4296745061874389,0.3914556205272674,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8856438994407654,0.6027857661247253,0.5745246410369873,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.9269914627075196,0.6870115995407104,0.4815063774585724,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.7602660059928894,0.3760334253311157,0.3616690635681152,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.6509132385253906,0.2334088087081909,1.07913339138031,285.1528625488281,284.95001220703125,299.937744140625,288.95220947265625,298.03521728515625,297.2863464355469,285.15460205078125,1.0,0.6873536109924316,0.3774589002132416,0.3774589002132416,1.0,1.0,-3.4686079025268555,0.98042231798172,2.4881856441497803,0.1963593512773513,0.8931394219398499,0.8931394219398499,0.0,259.6064453125,268.0,47449.79296875,0.0,3916.706787109375,1.0,280.3409118652344,283.5251159667969,291.91632080078125,294.8927307128906,293.1499938964844,293.1499938964844,280.6499938964844,34772.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817790985107422,1.0,0.0,0.0,3.5571367740631104,3.557159662246704,8.442954140264192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.3115234375,0.0,1953.6009521484373,1895.4371337890625,0.0,4144.16943359375,1.0,1.0,0.0,3.0,1.0,0.0
12239460,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457336425781,0.7946004271507263,0.4308878183364868,0.3925151228904724,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.885242223739624,0.6038921475410461,0.5755151510238647,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.9293195009231568,0.6936846375465393,0.4860954582691192,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.7606729865074158,0.3778597414493561,0.3633635938167572,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.6515253782272339,0.2348521202802658,1.085488200187683,285.34588623046875,284.95001220703125,299.920166015625,288.9532775878906,298.0439453125,297.3070068359375,285.3476867675781,1.0,0.6905149817466736,0.3766643702983856,0.3766643702983856,1.0,1.0,-3.486271619796753,0.983878254890442,2.5023934841156006,0.1958005577325821,0.8999989628791809,0.8999989628791809,0.0,261.5164794921875,271.0,46485.45703125,0.0,3972.617919921875,1.0,280.64093017578125,283.7574462890625,291.9168395996094,294.83062744140625,293.1499938964844,293.1499938964844,280.95001220703125,34286.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719937443733216,1.0,0.0,0.0,3.560312509536743,3.560335397720337,8.458035836156341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.400390625,0.0,1953.3406982421875,1895.4371337890625,0.0,4058.748779296875,1.0,1.0,0.0,3.0,1.0,0.0
12239520,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457336425781,0.7946004271507263,0.4308878183364868,0.3925151228904724,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.885242223739624,0.6038921475410461,0.5755151510238647,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.9293195009231568,0.6936846375465393,0.4860954582691192,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.7606729865074158,0.3778597414493561,0.3633635938167572,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.6515253782272339,0.2348521202802658,1.085488200187683,285.34588623046875,284.95001220703125,299.920166015625,288.9532775878906,298.0439453125,297.3070068359375,285.3476867675781,1.0,0.6905149817466736,0.3766643702983856,0.3766643702983856,1.0,1.0,-3.486271619796753,0.983878254890442,2.5023934841156006,0.1958005577325821,0.8999989628791809,0.8999989628791809,0.0,261.5164794921875,271.0,46485.45703125,0.0,3972.617919921875,1.0,280.64093017578125,283.7574462890625,291.9168395996094,294.83062744140625,293.1499938964844,293.1499938964844,280.95001220703125,34286.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719937443733216,1.0,0.0,0.0,3.560312509536743,3.560335397720337,8.458035836156341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.400390625,0.0,1953.3406982421875,1895.4371337890625,0.0,4058.748779296875,1.0,1.0,0.0,3.0,1.0,0.0
12239580,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.7945170998573303,0.4318256080150604,0.3932805359363556,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144958496094,0.8849617838859558,0.6047924757003784,0.5762792825698853,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.9307318925857544,0.6981406807899475,0.4890959560871124,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.7609256505966187,0.379167377948761,0.3645505309104919,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51123046875,0.6519508957862854,0.2359021753072738,1.090067982673645,285.5141296386719,284.95001220703125,299.9089050292969,288.9545593261719,298.0498352050781,297.32061767578125,285.5190124511719,1.0,0.6927489638328552,0.3761558830738067,0.3761558830738067,1.0,1.0,-3.4986538887023926,0.9864057302474976,2.512248277664185,0.1955155134201049,0.906351625919342,0.906351625919342,0.0,262.904541015625,271.0,45634.78515625,0.0,4012.398681640625,1.0,280.9173889160156,283.964111328125,291.8992614746094,294.7246398925781,293.1499938964844,293.1499938964844,280.95001220703125,33868.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963777244091034,1.0,0.0,0.0,3.563038110733032,3.563060998916626,8.470991019748908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.4921875,0.0,1953.1141357421875,1895.4371337890625,0.0,3986.184326171875,1.0,1.0,0.0,3.0,1.0,0.0
12239640,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.7946025729179382,0.4323789179325104,0.393819659948349,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.8849309682846069,0.6053428053855896,0.5768297910690308,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.9316719174385072,0.700673520565033,0.4908850789070129,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.7611761689186096,0.379939317703247,0.3653003871440887,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.6522951126098633,0.236530527472496,1.0929454565048218,285.5463256835937,284.95001220703125,299.9025573730469,288.9555053710937,298.0531005859375,297.3282165527344,285.5482482910156,1.0,0.694092869758606,0.3758698403835296,0.3758698403835296,1.0,1.0,-3.506479263305664,0.988103687763214,2.5183756351470947,0.1954515129327774,0.9095779061317444,0.9095779061317444,0.0,263.650634765625,274.0,45640.2109375,0.0,4036.8779296875,1.0,280.94097900390625,283.9969482421875,291.921142578125,294.77935791015625,293.1499938964844,293.1499938964844,280.6499938964844,33636.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625877737998962,1.0,0.0,0.0,3.5645499229431152,3.564572811126709,8.478181143800612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.44189453125,0.0,1952.987060546875,1895.4371337890625,0.0,3975.619873046875,1.0,1.0,0.0,3.0,1.0,0.0
12239700,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.7942591309547424,0.4325295686721802,0.394332617521286,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.8844436407089233,0.6055227518081665,0.5773774981498718,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.9324089884757996,0.7034538984298706,0.4931460916996002,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.7611598372459412,0.3806331753730774,0.3662132322788238,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.6524696350097656,0.2371587008237838,1.0966246128082275,285.43341064453125,284.95001220703125,299.893798828125,288.95709228515625,298.0526733398437,297.3319396972656,285.42791748046875,1.0,0.6959412097930908,0.3754726052284241,0.3754726052284241,1.0,1.0,-3.5160071849823,0.990009903907776,2.525997400283813,0.1953210681676864,0.911720871925354,0.911720871925354,0.0,265.0373840332031,274.0,46643.26171875,0.0,4069.673828125,1.0,280.7005920410156,283.8437194824219,291.9999694824219,295.01568603515625,293.1499938964844,293.1499938964844,280.6499938964844,33447.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709299802780152,1.0,0.0,0.0,3.565778970718384,3.5658016204833984,8.484028057864634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.4091796875,0.0,1952.883056640625,1895.4371337890625,0.0,4049.39599609375,1.0,1.0,0.0,3.0,1.0,0.0
12239760,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.792840838432312,0.4321023225784302,0.3942148387432098,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.8829051852226257,0.6050798296928406,0.5772674679756165,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.931868612766266,0.7055869698524475,0.4948337078094482,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.7602590322494507,0.3808889091014862,0.3666949570178985,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.6518600583076477,0.2374604493379593,1.0989422798156738,285.3971252441406,284.95001220703125,299.885009765625,288.9590148925781,298.04742431640625,297.3292541503906,285.3963623046875,1.0,0.6975635290145874,0.3750067353248596,0.3750067353248596,1.0,1.0,-3.521139621734619,0.9902732968330384,2.5308663845062256,0.1945397555828094,0.9143012762069702,0.9143012762069702,0.0,267.1001892089844,277.0,46852.03125,0.0,4095.3173828125,1.0,280.6585693359375,283.8006286621094,292.0082092285156,295.0119323730469,293.1499938964844,293.1499938964844,280.3500061035156,33292.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765995740890504,1.0,0.0,0.0,3.566789627075196,3.566812515258789,8.488838716402825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.16650390625,0.0,1952.797119140625,1895.4371337890625,0.0,4099.095703125,1.0,1.0,0.0,3.0,1.0,0.0
12239820,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.7887234687805176,0.4303579330444336,0.3930848836898803,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.878519594669342,0.6031031608581543,0.5759294033050537,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.9293161034584044,0.7088577151298523,0.4974417388439178,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7572906613349915,0.3805692791938782,0.3668322265148163,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.6494919657707214,0.2373688519001007,1.100433111190796,285.2239685058594,284.95001220703125,299.86749267578125,288.9638366699219,298.0307312011719,297.315673828125,285.2227783203125,1.0,0.7001084685325623,0.3740749657154083,0.3740749657154083,1.0,1.0,-3.5232787132263184,0.9881104230880736,2.535168170928955,0.1920225918292999,0.9165152311325072,0.9165152311325072,0.0,271.8477783203125,280.0,48066.49609375,0.0,4129.42578125,1.0,280.35894775390625,283.58209228515625,292.0223388671875,295.121337890625,293.1499938964844,293.1499938964844,280.04998779296875,33128.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913774132728576,1.0,0.0,0.0,3.5678603649139404,3.567883014678955,8.493935865772073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.93017578125,0.0,1952.70556640625,1895.4371337890625,0.0,4226.80859375,1.0,1.0,0.0,3.0,1.0,0.0
12239880,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.7887234687805176,0.4303579330444336,0.3930848836898803,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.878519594669342,0.6031031608581543,0.5759294033050537,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.9293161034584044,0.7088577151298523,0.4974417388439178,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7572906613349915,0.3805692791938782,0.3668322265148163,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.6494919657707214,0.2373688519001007,1.100433111190796,285.2239685058594,284.95001220703125,299.86749267578125,288.9638366699219,298.0307312011719,297.315673828125,285.2227783203125,1.0,0.7001084685325623,0.3740749657154083,0.3740749657154083,1.0,1.0,-3.5232787132263184,0.9881104230880736,2.535168170928955,0.1920225918292999,0.9165152311325072,0.9165152311325072,0.0,271.8477783203125,280.0,48066.49609375,0.0,4129.42578125,1.0,280.35894775390625,283.58209228515625,292.0223388671875,295.121337890625,293.1499938964844,293.1499938964844,280.04998779296875,33128.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913774132728576,1.0,0.0,0.0,3.5678603649139404,3.567883014678955,8.493935865772073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.93017578125,0.0,1952.70556640625,1895.4371337890625,0.0,4226.80859375,1.0,1.0,0.0,3.0,1.0,0.0
