time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239940,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7839415073394775,0.4279360473155975,0.3912432789802551,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8734566569328308,0.6002364754676819,0.5736251473426819,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9260300993919371,0.7113403081893921,0.4994202554225921,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7536574602127075,0.3795226216316223,0.366197258234024,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6463615894317627,0.2366096079349517,1.0986528396606443,285.0418701171875,284.95001220703125,299.8500061035156,288.9700622558594,298.0101623535156,297.29705810546875,285.0404357910156,1.0,0.7017465829849243,0.3731432259082794,0.3731432259082794,1.0,1.0,-3.5177738666534424,0.9834527373313904,2.5343210697174072,0.1886574774980545,0.9162352085113524,0.9162352085113524,0.0,276.6500244140625,283.0,49180.91796875,0.0,4144.0107421875,1.0,280.0589599609375,283.3570556640625,292.025146484375,295.1942138671875,293.1499938964844,293.1499938964844,279.75,33125.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567878246307373,3.567900896072388,8.494021130900364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.98974609375,0.0,1952.7039794921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240000,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7839415073394775,0.4279360473155975,0.3912432789802551,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8734566569328308,0.6002364754676819,0.5736251473426819,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9260300993919371,0.7113403081893921,0.4994202554225921,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7536574602127075,0.3795226216316223,0.366197258234024,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6463615894317627,0.2366096079349517,1.0986528396606443,285.0418701171875,284.95001220703125,299.8500061035156,288.9700622558594,298.0101623535156,297.29705810546875,285.0404357910156,1.0,0.7017465829849243,0.3731432259082794,0.3731432259082794,1.0,1.0,-3.5177738666534424,0.9834527373313904,2.5343210697174072,0.1886574774980545,0.9162352085113524,0.9162352085113524,0.0,276.6500244140625,283.0,49180.91796875,0.0,4144.0107421875,1.0,280.0589599609375,283.3570556640625,292.025146484375,295.1942138671875,293.1499938964844,293.1499938964844,279.75,33125.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567878246307373,3.567900896072388,8.494021130900364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.98974609375,0.0,1952.7039794921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240060,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7790625691413879,0.4251023530960083,0.3889890015125274,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8683329820632935,0.5968701839447021,0.5707710385322571,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.922666311264038,0.7132970690727234,0.5010024905204773,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7498909831047058,0.378021627664566,0.3650811314582824,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6429784893989563,0.2354135364294052,1.0946818590164185,284.8534240722656,284.95001220703125,299.8326721191406,288.97705078125,297.9869689941406,297.2739562988281,284.8517761230469,1.0,0.7026519179344177,0.372562050819397,0.372562050819397,1.0,1.0,-3.507418155670166,0.9782603979110718,2.5291576385498047,0.1857998073101043,0.9133987426757812,0.9133987426757812,0.0,281.1411437988281,286.0,50217.12890625,0.0,4144.07373046875,1.0,279.75897216796875,283.1277160644531,292.0646057128906,295.29229736328125,293.1499938964844,293.1499938964844,279.45001220703125,33287.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.566818952560425,3.5668416023254395,8.488977982779033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.7041015625,0.0,1952.7945556640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240120,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7790625691413879,0.4251023530960083,0.3889890015125274,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8683329820632935,0.5968701839447021,0.5707710385322571,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.922666311264038,0.7132970690727234,0.5010024905204773,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7498909831047058,0.378021627664566,0.3650811314582824,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6429784893989563,0.2354135364294052,1.0946818590164185,284.8534240722656,284.95001220703125,299.8326721191406,288.97705078125,297.9869689941406,297.2739562988281,284.8517761230469,1.0,0.7026519179344177,0.372562050819397,0.372562050819397,1.0,1.0,-3.507418155670166,0.9782603979110718,2.5291576385498047,0.1857998073101043,0.9133987426757812,0.9133987426757812,0.0,281.1411437988281,286.0,50217.12890625,0.0,4144.07373046875,1.0,279.75897216796875,283.1277160644531,292.0646057128906,295.29229736328125,293.1499938964844,293.1499938964844,279.45001220703125,33287.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.566818952560425,3.5668416023254395,8.488977982779033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.7041015625,0.0,1952.7945556640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240180,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.7742257118225098,0.4219606816768646,0.3864346146583557,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.8633289933204651,0.5931898951530457,0.5675920844078064,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.9193739891052246,0.714826762676239,0.5022716522216797,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7461395263671875,0.3761959373950958,0.363627940416336,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.6395207643508911,0.2339148968458175,1.089194655418396,284.66033935546875,284.95001220703125,299.8155212402344,288.984130859375,297.9628295898437,297.2495422363281,284.6585693359375,1.0,0.7029978632926941,0.3719808459281921,0.3719808459281921,1.0,1.0,-3.493703603744507,0.9720155596733092,2.5216879844665527,0.1826088726520538,0.907953441143036,0.907953441143036,0.0,285.29205322265625,289.0,51192.9765625,0.0,4133.38916015625,1.0,279.458984375,282.8954467773437,292.11376953125,295.4031066894531,293.1499938964844,293.1499938964844,279.1499938964844,33629.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564596176147461,3.5646190643310547,8.478401127831603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.50244140625,0.0,1952.983154296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240240,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.7742257118225098,0.4219606816768646,0.3864346146583557,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.8633289933204651,0.5931898951530457,0.5675920844078064,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.9193739891052246,0.714826762676239,0.5022716522216797,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7461395263671875,0.3761959373950958,0.363627940416336,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.6395207643508911,0.2339148968458175,1.089194655418396,284.66033935546875,284.95001220703125,299.8155212402344,288.984130859375,297.9628295898437,297.2495422363281,284.6585693359375,1.0,0.7029978632926941,0.3719808459281921,0.3719808459281921,1.0,1.0,-3.493703603744507,0.9720155596733092,2.5216879844665527,0.1826088726520538,0.907953441143036,0.907953441143036,0.0,285.29205322265625,289.0,51192.9765625,0.0,4133.38916015625,1.0,279.458984375,282.8954467773437,292.11376953125,295.4031066894531,293.1499938964844,293.1499938964844,279.1499938964844,33629.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564596176147461,3.5646190643310547,8.478401127831603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.50244140625,0.0,1952.983154296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240300,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193176269531,0.7719029784202576,0.4203077256679535,0.3851139545440674,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.8609384298324585,0.5912562012672424,0.5659438371658325,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176086425781,0.9178466200828552,0.7154633402824402,0.5028525590896606,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198669433594,0.7443333268165588,0.3751965761184692,0.3628304600715637,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228881835937,0.6378295421600342,0.2330885082483291,1.0861046314239502,284.5185852050781,284.95001220703125,299.8070373535156,288.9877319335937,297.9508972167969,297.23760986328125,284.5113220214844,1.0,0.7030176520347595,0.3716902732849121,0.3716902732849121,1.0,1.0,-3.486156702041626,0.9686715602874756,2.5174851417541504,0.1809352189302444,0.903694212436676,0.903694212436676,0.0,287.2094421386719,289.0,52096.26171875,0.0,4125.33984375,1.0,279.20367431640625,282.71795654296875,292.15966796875,295.55517578125,293.1499938964844,293.1499938964844,279.1499938964844,33883.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562937021255493,3.562959909439087,8.470510692859534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.87890625,0.0,1953.12255859375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240360,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.7694422006607056,0.4185681641101837,0.3836407363414764,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.858430802822113,0.5892235040664673,0.564134418964386,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.916151523590088,0.7159836888313293,0.5032725930213928,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46405029296875,0.7424196600914001,0.3741139769554138,0.3619150519371032,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.6360359787940979,0.2321922481060028,1.0826035737991333,284.4637451171875,284.95001220703125,299.798583984375,288.9913330078125,297.9389343261719,297.2252197265625,284.4618835449219,1.0,0.7029159665107727,0.3715315461158752,0.3715315461158752,1.0,1.0,-3.477402448654175,0.965312123298645,2.51209044456482,0.1795182228088379,0.8998633027076721,0.8998633027076721,0.0,289.1757202148437,292.0,52119.1328125,0.0,4114.49169921875,1.0,279.158935546875,282.6610412597656,292.1634826660156,295.51318359375,293.1499938964844,293.1499938964844,278.8500061035156,34171.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5610599517822266,3.5610828399658203,8.461588549835142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.6943359375,0.0,1953.2789306640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240420,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649230957031,0.7646965980529785,0.4149582684040069,0.3806414008140564,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645874023437,0.8536025881767273,0.5849941968917847,0.5604203939437866,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.9129713177680968,0.7167983055114746,0.5040291547775269,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650451660156,0.7387147545814514,0.3718132078647613,0.3599843978881836,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658386230469,0.6325273513793945,0.2302911281585693,1.075149655342102,284.26470947265625,284.95001220703125,299.78173828125,288.9985656738281,297.9156188964844,297.2012939453125,284.2627258300781,1.0,0.7024984359741211,0.3712140917778015,0.3712140917778015,1.0,1.0,-3.4589521884918213,0.9583404660224916,2.5006117820739746,0.1766263842582702,0.889102041721344,0.889102041721344,0.0,292.868896484375,295.0,53033.92578125,0.0,4089.072265625,1.0,278.85906982421875,282.4277648925781,292.21173095703125,295.62078857421875,293.1499938964844,293.1499938964844,279.1499938964844,34950.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555976629257202,3.555999755859375,8.437448286713334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.955078125,0.0,1953.6949462890625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240480,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649230957031,0.7646965980529785,0.4149582684040069,0.3806414008140564,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645874023437,0.8536025881767273,0.5849941968917847,0.5604203939437866,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.9129713177680968,0.7167983055114746,0.5040291547775269,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650451660156,0.7387147545814514,0.3718132078647613,0.3599843978881836,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658386230469,0.6325273513793945,0.2302911281585693,1.075149655342102,284.26470947265625,284.95001220703125,299.78173828125,288.9985656738281,297.9156188964844,297.2012939453125,284.2627258300781,1.0,0.7024984359741211,0.3712140917778015,0.3712140917778015,1.0,1.0,-3.4589521884918213,0.9583404660224916,2.5006117820739746,0.1766263842582702,0.889102041721344,0.889102041721344,0.0,292.868896484375,295.0,53033.92578125,0.0,4089.072265625,1.0,278.85906982421875,282.4277648925781,292.21173095703125,295.62078857421875,293.1499938964844,293.1499938964844,279.1499938964844,34950.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555976629257202,3.555999755859375,8.437448286713334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.955078125,0.0,1953.6949462890625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240540,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107666015625,0.761534571647644,0.4130848348140716,0.378561407327652,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4109191894531,0.850268542766571,0.5824139714241028,0.557586133480072,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110107421875,0.9116625189781188,0.7197129130363464,0.5056452751159668,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41070556640625,0.736230731010437,0.3706294894218445,0.3586091697216034,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.630069375038147,0.2291645109653473,1.0693501234054563,284.410888671875,284.95001220703125,299.7649841308594,289.005859375,297.90740966796875,297.19781494140625,284.4117126464844,1.0,0.7022445201873779,0.3708966076374054,0.3708966076374054,1.0,1.0,-3.446338176727295,0.9532836079597472,2.4930546283721924,0.1741110533475875,0.8831082582473755,0.8831082582473755,0.0,295.3216857910156,298.0,51711.4140625,0.0,4071.392578125,1.0,279.14141845703125,282.6175842285156,292.1181335449219,295.39520263671875,293.1499938964844,293.1499938964844,279.45001220703125,35460.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5526463985443115,3.5526692867279053,8.421651500611915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.5810546875,0.0,1953.961669921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240600,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107666015625,0.761534571647644,0.4130848348140716,0.378561407327652,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4109191894531,0.850268542766571,0.5824139714241028,0.557586133480072,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110107421875,0.9116625189781188,0.7197129130363464,0.5056452751159668,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41070556640625,0.736230731010437,0.3706294894218445,0.3586091697216034,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.630069375038147,0.2291645109653473,1.0693501234054563,284.410888671875,284.95001220703125,299.7649841308594,289.005859375,297.90740966796875,297.19781494140625,284.4117126464844,1.0,0.7022445201873779,0.3708966076374054,0.3708966076374054,1.0,1.0,-3.446338176727295,0.9532836079597472,2.4930546283721924,0.1741110533475875,0.8831082582473755,0.8831082582473755,0.0,295.3216857910156,298.0,51711.4140625,0.0,4071.392578125,1.0,279.14141845703125,282.6175842285156,292.1181335449219,295.39520263671875,293.1499938964844,293.1499938964844,279.45001220703125,35460.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5526463985443115,3.5526692867279053,8.421651500611915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.5810546875,0.0,1953.961669921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240660,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884704589844,0.7604115605354309,0.4126666784286499,0.3779856562614441,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.8488783836364746,0.5814117193222046,0.556398868560791,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.912659227848053,0.7242914438247681,0.5086213946342468,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58837890625,0.7354633808135986,0.3706794381141662,0.3584602177143097,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877990722656,0.6292588114738464,0.2290635406970977,1.0681076049804688,284.5885925292969,284.95001220703125,299.748291015625,289.0131225585937,297.9115905761719,297.2105712890625,284.5899353027344,1.0,0.7029035687446594,0.3706895709037781,0.3706895709037781,1.0,1.0,-3.4461114406585693,0.9525822401046752,2.493529319763184,0.1732565611600875,0.8797591328620911,0.8797591328620911,0.0,296.5907897949219,286.0,50538.5390625,0.0,4078.30126953125,1.0,279.4408874511719,282.8392944335937,292.0500793457031,295.2401123046875,293.1499938964844,293.1499938964844,279.75,35763.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550666093826294,3.550689220428467,8.412266083723807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.14453125,0.0,1954.1180419921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240720,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884704589844,0.7604115605354309,0.4126666784286499,0.3779856562614441,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.8488783836364746,0.5814117193222046,0.556398868560791,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.912659227848053,0.7242914438247681,0.5086213946342468,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58837890625,0.7354633808135986,0.3706794381141662,0.3584602177143097,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877990722656,0.6292588114738464,0.2290635406970977,1.0681076049804688,284.5885925292969,284.95001220703125,299.748291015625,289.0131225585937,297.9115905761719,297.2105712890625,284.5899353027344,1.0,0.7029035687446594,0.3706895709037781,0.3706895709037781,1.0,1.0,-3.4461114406585693,0.9525822401046752,2.493529319763184,0.1732565611600875,0.8797591328620911,0.8797591328620911,0.0,296.5907897949219,286.0,50538.5390625,0.0,4078.30126953125,1.0,279.4408874511719,282.8392944335937,292.0500793457031,295.2401123046875,293.1499938964844,293.1499938964844,279.75,35763.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550666093826294,3.550689220428467,8.412266083723807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.14453125,0.0,1954.1180419921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240780,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.7624856233596802,0.412835419178009,0.3778406679630279,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.8510013222694397,0.5812356472015381,0.5559095144271851,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.9172911643981934,0.728119969367981,0.5110086798667908,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.7375485897064209,0.3711814880371094,0.3586403131484985,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.6310173869132996,0.2294245958328247,1.068413496017456,284.7550048828125,284.95001220703125,299.7362670898437,289.018310546875,297.9179992675781,297.2243347167969,284.75836181640625,1.0,0.7011803984642029,0.3705404996871948,0.3705404996871948,1.0,1.0,-3.4488019943237305,0.9530099630355836,2.4957921504974365,0.1730093657970428,0.8793724179267883,0.8793724179267883,0.0,292.9539489746094,286.0,49467.4765625,0.0,4063.748046875,1.0,279.72528076171875,283.0464172363281,292.0002746582031,295.0943603515625,293.1499938964844,293.1499938964844,279.75,35830.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968093037605286,1.0,0.0,0.0,3.550226926803589,3.5502498149871826,8.410184477725124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.77197265625,0.0,1954.152587890625,1895.4371337890625,0.0,4273.03662109375,1.0,1.0,0.0,3.0,1.0,0.0
12240840,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.763820469379425,0.4129342436790466,0.3778659105300903,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.8523896932601929,0.5812163352966309,0.5558150410652161,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9198299050331116,0.7296311855316162,0.5120136141777039,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.7388365864753723,0.3714325726032257,0.3587849140167236,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6321271657943726,0.2296304106712341,1.0688397884368896,284.7731018066406,284.95001220703125,299.7315673828125,289.0203552246094,297.920654296875,297.2298583984375,284.7745666503906,1.0,0.7003102898597717,0.3704825043678283,0.3704825043678283,1.0,1.0,-3.4506137371063232,0.953424870967865,2.497188806533813,0.172995239496231,0.8789243102073669,0.8789243102073669,0.0,290.8002624511719,274.0,49439.046875,0.0,4055.671142578125,1.0,279.7408752441406,283.0657043457031,292.0074157714844,295.1194763183594,293.1499938964844,293.1499938964844,280.04998779296875,35860.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964280128479004,1.0,0.0,0.0,3.5500316619873047,3.5500545501708984,8.40925906686607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.41650390625,0.0,1954.1678466796875,1895.4371337890625,0.0,4269.8046875,1.0,1.0,0.0,3.0,1.0,0.0
12240900,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7665421366691589,0.4132326245307922,0.3778751492500305,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552544713020325,0.5813090205192566,0.5556283593177795,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9248687624931335,0.7324849963188171,0.5137635469436646,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.741469144821167,0.3719829022884369,0.3590488731861114,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.634414792060852,0.2300903499126434,1.0697386264801023,284.9101257324219,284.95001220703125,299.72320556640625,289.02392578125,297.9259948730469,297.24053955078125,284.9171142578125,1.0,0.6985222697257996,0.3703790009021759,0.3703790009021759,1.0,1.0,-3.453901529312134,0.9541831016540528,2.499718427658081,0.1729601323604583,0.8799931406974792,0.8799931406974792,0.0,286.4466857910156,274.0,48475.8671875,0.0,4038.365966796875,1.0,279.9959411621094,283.23992919921875,291.97705078125,294.97528076171875,293.1499938964844,293.1499938964844,280.04998779296875,35817.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899984002113342,1.0,0.0,0.0,3.55031156539917,3.5503346920013428,8.410585792262282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.8994140625,0.0,1954.1458740234373,1895.4371337890625,0.0,4215.00927734375,1.0,1.0,0.0,3.0,1.0,0.0
12240960,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7699295878410339,0.4136570394039154,0.3780502676963806,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8588142991065979,0.58154296875,0.5556217432022095,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9308032989501952,0.7354776859283447,0.5156761407852173,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7446956038475037,0.3726572692394256,0.35944864153862,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.6372359395027161,0.2306703478097915,1.071176290512085,284.9609680175781,284.95001220703125,299.71484375,289.0274963378906,297.9317932128906,297.2522888183594,284.96258544921875,1.0,0.6965851187705994,0.3701085150241852,0.3701085150241852,1.0,1.0,-3.4586124420166016,0.954928994178772,2.503683567047119,0.1725868433713913,0.8806166648864746,0.8806166648864746,0.0,281.4197998046875,262.0,48390.6875,0.0,4020.6611328125,1.0,280.04083251953125,283.2942199707031,291.9955139160156,295.03338623046875,293.1499938964844,293.1499938964844,280.3500061035156,35745.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987273633480072,1.0,0.0,0.0,3.5507795810699463,3.55080246925354,8.412802685597853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.97265625,0.0,1954.109130859375,1895.4371337890625,0.0,4191.62109375,1.0,1.0,0.0,3.0,1.0,0.0
12241020,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7778502702713013,0.4147267937660217,0.3784970343112945,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8672011494636536,0.5822653770446777,0.5557520985603333,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.94400554895401,0.741727888584137,0.5195783972740173,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.7522665858268738,0.374231606721878,0.3603945970535278,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.6439133286476135,0.2320568710565567,1.0748538970947266,285.1514587402344,284.95001220703125,299.697998046875,289.0345764160156,297.9437866210937,297.2763366699219,285.15313720703125,1.0,0.6924269199371338,0.3695675134658813,0.3695675134658813,1.0,1.0,-3.469557762145996,0.956842303276062,2.512715578079224,0.1719270795583725,0.884865939617157,0.884865939617157,0.0,270.406494140625,250.0,47381.8046875,0.0,3983.255859375,1.0,280.34088134765625,283.5243530273437,291.9978942871094,294.968994140625,293.1499938964844,293.1499938964844,280.6499938964844,35423.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977386713027954,1.0,0.0,0.0,3.5528860092163086,3.5529088973999023,8.422787232120754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.91552734375,0.0,1953.942626953125,1895.4371337890625,0.0,4105.96630859375,1.0,1.0,0.0,3.0,1.0,0.0
12241080,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7778502702713013,0.4147267937660217,0.3784970343112945,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8672011494636536,0.5822653770446777,0.5557520985603333,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.94400554895401,0.741727888584137,0.5195783972740173,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.7522665858268738,0.374231606721878,0.3603945970535278,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.6439133286476135,0.2320568710565567,1.0748538970947266,285.1514587402344,284.95001220703125,299.697998046875,289.0345764160156,297.9437866210937,297.2763366699219,285.15313720703125,1.0,0.6924269199371338,0.3695675134658813,0.3695675134658813,1.0,1.0,-3.469557762145996,0.956842303276062,2.512715578079224,0.1719270795583725,0.884865939617157,0.884865939617157,0.0,270.406494140625,250.0,47381.8046875,0.0,3983.255859375,1.0,280.34088134765625,283.5243530273437,291.9978942871094,294.968994140625,293.1499938964844,293.1499938964844,280.6499938964844,35423.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977386713027954,1.0,0.0,0.0,3.5528860092163086,3.5529088973999023,8.422787232120754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.91552734375,0.0,1953.942626953125,1895.4371337890625,0.0,4105.96630859375,1.0,1.0,0.0,3.0,1.0,0.0
12241140,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.7872568368911743,0.4160891771316528,0.3791806995868683,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.8772308230400085,0.5833224654197693,0.5561713576316833,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.9583812355995178,0.7483318448066711,0.5237041711807251,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.7613248229026794,0.3760926127433777,0.3615862727165222,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.6519842147827148,0.2337159514427185,1.0796515941619873,285.3437805175781,284.95001220703125,299.6810302734375,289.0415344238281,297.9564819335937,297.3012390136719,285.3455505371094,1.0,0.6881932616233826,0.3690265417098999,0.3690265417098999,1.0,1.0,-3.4830477237701416,0.959568202495575,2.523479461669922,0.1715152561664581,0.8916921615600586,0.8916921615600586,0.0,258.6087646484375,238.0,46404.0625,0.0,3947.33984375,1.0,280.6408996582031,283.75555419921875,292.0047912597656,294.9135437011719,293.1499938964844,293.1499938964844,280.95001220703125,34909.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675592184066772,1.0,0.0,0.0,3.5562450885772705,3.5562679767608643,8.438722147730005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.86767578125,0.0,1953.6732177734373,1895.4371337890625,0.0,4019.675537109375,1.0,1.0,0.0,3.0,1.0,0.0
12241200,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.7872568368911743,0.4160891771316528,0.3791806995868683,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.8772308230400085,0.5833224654197693,0.5561713576316833,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.9583812355995178,0.7483318448066711,0.5237041711807251,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.7613248229026794,0.3760926127433777,0.3615862727165222,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.6519842147827148,0.2337159514427185,1.0796515941619873,285.3437805175781,284.95001220703125,299.6810302734375,289.0415344238281,297.9564819335937,297.3012390136719,285.3455505371094,1.0,0.6881932616233826,0.3690265417098999,0.3690265417098999,1.0,1.0,-3.4830477237701416,0.959568202495575,2.523479461669922,0.1715152561664581,0.8916921615600586,0.8916921615600586,0.0,258.6087646484375,238.0,46404.0625,0.0,3947.33984375,1.0,280.6408996582031,283.75555419921875,292.0047912597656,294.9135437011719,293.1499938964844,293.1499938964844,280.95001220703125,34909.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675592184066772,1.0,0.0,0.0,3.5562450885772705,3.5562679767608643,8.438722147730005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.86767578125,0.0,1953.6732177734373,1895.4371337890625,0.0,4019.675537109375,1.0,1.0,0.0,3.0,1.0,0.0
12241260,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.7980323433876038,0.4177136123180389,0.3800856471061706,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.8888228535652161,0.584693968296051,0.5568644404411316,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.9731075763702391,0.7552618980407715,0.5280436277389526,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.771851658821106,0.3782070279121399,0.3630032539367676,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.6614645719528198,0.235604777932167,1.085425853729248,285.5374450683594,284.95001220703125,299.6639099121094,289.0483093261719,297.9684753417969,297.325439453125,285.5392761230469,1.0,0.6840561628341675,0.3683603405952453,0.3683603405952453,1.0,1.0,-3.4988362789154053,0.9626503586769104,2.53618597984314,0.1709496676921844,0.901110053062439,0.901110053062439,0.0,246.43289184570312,226.0,45450.03125,0.0,3914.638671875,1.0,280.9409484863281,283.987548828125,292.01239013671875,294.8612976074219,293.1499938964844,293.1499938964844,280.6499938964844,34229.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578991532325744,1.0,0.0,0.0,3.560682535171509,3.5607054233551025,8.459794571535895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.68603515625,0.0,1953.3101806640625,1895.4371337890625,0.0,3933.836669921875,1.0,1.0,0.0,3.0,1.0,0.0
12241320,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.7980323433876038,0.4177136123180389,0.3800856471061706,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.8888228535652161,0.584693968296051,0.5568644404411316,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.9731075763702391,0.7552618980407715,0.5280436277389526,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.771851658821106,0.3782070279121399,0.3630032539367676,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.6614645719528198,0.235604777932167,1.085425853729248,285.5374450683594,284.95001220703125,299.6639099121094,289.0483093261719,297.9684753417969,297.325439453125,285.5392761230469,1.0,0.6840561628341675,0.3683603405952453,0.3683603405952453,1.0,1.0,-3.4988362789154053,0.9626503586769104,2.53618597984314,0.1709496676921844,0.901110053062439,0.901110053062439,0.0,246.43289184570312,226.0,45450.03125,0.0,3914.638671875,1.0,280.9409484863281,283.987548828125,292.01239013671875,294.8612976074219,293.1499938964844,293.1499938964844,280.6499938964844,34229.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578991532325744,1.0,0.0,0.0,3.560682535171509,3.5607054233551025,8.459794571535895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.68603515625,0.0,1953.3101806640625,1895.4371337890625,0.0,3933.836669921875,1.0,1.0,0.0,3.0,1.0,0.0
12241380,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.8080220222473145,0.417674720287323,0.3801189661026001,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.899925172328949,0.5845031142234802,0.5567520260810852,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.9856433272361756,0.7600200176239014,0.5314769744873047,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.7820841670036316,0.3792400658130646,0.3638886213302612,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.6708051562309265,0.2367758750915527,1.089740514755249,285.3922424316406,284.95001220703125,299.6465759277344,289.0549011230469,297.9644470214844,297.3280334472656,285.39141845703125,1.0,0.6796509623527527,0.3676941096782684,0.3676941096782684,1.0,1.0,-3.5091428756713867,0.9639214277267456,2.545221328735352,0.1700305789709091,0.9058157801628112,0.9058157801628112,0.0,235.2196502685547,214.0,46726.82421875,0.0,3873.518798828125,1.0,280.6585388183594,283.79559326171875,292.10369873046875,295.1001892089844,293.1499938964844,293.1499938964844,280.3500061035156,33865.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717446565628052,1.0,0.0,0.0,3.5630545616149902,3.563077449798584,8.471069463666936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.369140625,0.0,1953.1126708984373,1895.4371337890625,0.0,4056.559814453125,1.0,1.0,0.0,3.0,1.0,0.0
12241440,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.8080220222473145,0.417674720287323,0.3801189661026001,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.899925172328949,0.5845031142234802,0.5567520260810852,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.9856433272361756,0.7600200176239014,0.5314769744873047,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.7820841670036316,0.3792400658130646,0.3638886213302612,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.6708051562309265,0.2367758750915527,1.089740514755249,285.3922424316406,284.95001220703125,299.6465759277344,289.0549011230469,297.9644470214844,297.3280334472656,285.39141845703125,1.0,0.6796509623527527,0.3676941096782684,0.3676941096782684,1.0,1.0,-3.5091428756713867,0.9639214277267456,2.545221328735352,0.1700305789709091,0.9058157801628112,0.9058157801628112,0.0,235.2196502685547,214.0,46726.82421875,0.0,3873.518798828125,1.0,280.6585388183594,283.79559326171875,292.10369873046875,295.1001892089844,293.1499938964844,293.1499938964844,280.3500061035156,33865.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717446565628052,1.0,0.0,0.0,3.5630545616149902,3.563077449798584,8.471069463666936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.369140625,0.0,1953.1126708984373,1895.4371337890625,0.0,4056.559814453125,1.0,1.0,0.0,3.0,1.0,0.0
12241500,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.8121546506881714,0.4170684814453125,0.379571259021759,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.9048224687576294,0.5837571620941162,0.5560646057128906,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.9907965660095216,0.7616826295852661,0.532653272151947,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.7866183519363403,0.3792652785778045,0.3638717830181122,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.6749376058578491,0.236974149942398,1.0902737379074097,285.2626953125,284.95001220703125,299.6378173828125,289.0581359863281,297.9573059082031,297.32244873046875,285.2562561035156,1.0,0.6770920157432556,0.3673610091209411,0.3673610091209411,1.0,1.0,-3.509699821472168,0.963072657585144,2.546627283096313,0.1690856665372848,0.9066408276557922,0.9066408276557922,0.0,230.08029174804688,214.0,47773.16796875,0.0,3844.120849609375,1.0,280.4035949707031,283.6262512207031,292.13885498046875,295.2624816894531,293.1499938964844,293.1499938964844,280.3500061035156,33769.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815319776535034,1.0,0.0,0.0,3.56367826461792,3.5637011528015137,8.474035553263093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.06494140625,0.0,1953.0604248046875,1895.4371337890625,0.0,4142.02587890625,1.0,1.0,0.0,3.0,1.0,0.0
12241560,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.8158215880393982,0.4162085950374603,0.3786864876747131,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.9095472693443298,0.5827202796936035,0.5549910068511963,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.9953680634498596,0.7630462050437927,0.5335023999214172,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7908079624176025,0.3790373206138611,0.3635542690753937,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.6787258982658386,0.2369502931833267,1.0896658897399902,285.2163391113281,284.95001220703125,299.62896728515625,289.061279296875,297.9476318359375,297.3134765625,285.21502685546875,1.0,0.674244225025177,0.3670290410518646,0.3670290410518646,1.0,1.0,-3.5072576999664307,0.9612615704536438,2.545996189117432,0.1678318232297897,0.9079133868217468,0.9079133868217468,0.0,225.14259338378903,202.0,47905.3203125,0.0,3808.428955078125,1.0,280.35888671875,283.5746765136719,292.119873046875,295.2108154296875,293.1499938964844,293.1499938964844,280.04998779296875,33698.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865552186965942,1.0,0.0,0.0,3.564145565032959,3.5641682147979736,8.476257562506362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.03369140625,0.0,1953.0211181640625,1895.4371337890625,0.0,4185.43896484375,1.0,1.0,0.0,3.0,1.0,0.0
12241620,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8218979239463806,0.4140410125255584,0.3765895366668701,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.91798734664917,0.5801194310188293,0.5524095296859741,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.7657520174980164,0.5282798409461975,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7979627847671509,0.3780938982963562,0.3625061511993408,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6851034164428711,0.2364435791969299,1.0865856409072876,285.027099609375,284.95001220703125,299.611083984375,289.0674133300781,297.9270935058594,297.29449462890625,285.0248718261719,1.0,0.6674469113349915,0.3663650751113891,0.3663650751113891,1.0,1.0,-3.490674018859864,0.953884482383728,2.536789655685425,0.1640312820672989,0.9074057340621948,0.9074057340621948,0.0,216.1651153564453,190.0,48912.43359375,0.0,3713.38037109375,1.0,280.0590209960937,283.3434753417969,292.114501953125,295.27593994140625,293.1499938964844,293.1499938964844,279.75,33708.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998414158821106,1.0,0.0,0.0,3.5640757083892822,3.564098596572876,8.475926165374403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.99658203125,0.0,1953.0269775390625,1895.4371337890625,0.0,4286.6162109375,1.0,1.0,0.0,3.0,1.0,0.0
12241680,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8218979239463806,0.4140410125255584,0.3765895366668701,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.91798734664917,0.5801194310188293,0.5524095296859741,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.7657520174980164,0.5282798409461975,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7979627847671509,0.3780938982963562,0.3625061511993408,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6851034164428711,0.2364435791969299,1.0865856409072876,285.027099609375,284.95001220703125,299.611083984375,289.0674133300781,297.9270935058594,297.29449462890625,285.0248718261719,1.0,0.6674469113349915,0.3663650751113891,0.3663650751113891,1.0,1.0,-3.490674018859864,0.953884482383728,2.536789655685425,0.1640312820672989,0.9074057340621948,0.9074057340621948,0.0,216.1651153564453,190.0,48912.43359375,0.0,3713.38037109375,1.0,280.0590209960937,283.3434753417969,292.114501953125,295.27593994140625,293.1499938964844,293.1499938964844,279.75,33708.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998414158821106,1.0,0.0,0.0,3.5640757083892822,3.564098596572876,8.475926165374403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.99658203125,0.0,1953.0269775390625,1895.4371337890625,0.0,4286.6162109375,1.0,1.0,0.0,3.0,1.0,0.0
12241740,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.827049732208252,0.4114080369472503,0.374065637588501,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9255423545837402,0.5769567489624023,0.5492897629737854,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9990000128746032,0.7705413103103638,0.5143069624900818,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8041528463363647,0.3766391575336456,0.3609668016433716,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.6904993653297424,0.2354848682880401,1.0813928842544556,284.823486328125,284.95001220703125,299.5928649902344,289.0732727050781,297.9128112792969,297.284912109375,284.8212280273437,1.0,0.6588209867477417,0.3657011091709137,0.3657011091709137,1.0,1.0,-3.458724975585937,0.9415518641471864,2.5171730518341064,0.1591229885816574,0.9040685892105104,0.9040685892105104,0.0,207.5837554931641,178.0,49758.265625,0.0,3584.95947265625,1.0,279.759033203125,283.1016845703125,292.1329345703125,295.3418884277344,293.1499938964844,293.1499938964844,279.45001220703125,33915.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562729358673096,3.562752246856689,8.469522754239733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.00634765625,0.0,1953.139892578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
