time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241800,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.827049732208252,0.4114080369472503,0.374065637588501,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9255423545837402,0.5769567489624023,0.5492897629737854,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9990000128746032,0.7705413103103638,0.5143069624900818,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8041528463363647,0.3766391575336456,0.3609668016433716,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.6904993653297424,0.2354848682880401,1.0813928842544556,284.823486328125,284.95001220703125,299.5928649902344,289.0732727050781,297.9128112792969,297.284912109375,284.8212280273437,1.0,0.6588209867477417,0.3657011091709137,0.3657011091709137,1.0,1.0,-3.458724975585937,0.9415518641471864,2.5171730518341064,0.1591229885816574,0.9040685892105104,0.9040685892105104,0.0,207.5837554931641,178.0,49758.265625,0.0,3584.95947265625,1.0,279.759033203125,283.1016845703125,292.1329345703125,295.3418884277344,293.1499938964844,293.1499938964844,279.45001220703125,33915.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562729358673096,3.562752246856689,8.469522754239733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.00634765625,0.0,1953.139892578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241860,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.8331684470176697,0.4085089862346649,0.3712437450885772,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.9345346689224244,0.5734332799911499,0.5457667708396912,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.9990000128746032,0.7767191529273987,0.4984664022922516,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.81118243932724,0.3748492300510406,0.3590523302555084,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.6967046856880188,0.2342720925807953,1.0747636556625366,284.61431884765625,284.95001220703125,299.5742492675781,289.07879638671875,297.90362548828125,297.2811584472656,284.61187744140625,1.0,0.6490191221237183,0.3656596839427948,0.3656596839427948,1.0,1.0,-3.421770095825196,0.9294622540473938,2.4923079013824463,0.1552034467458725,0.8979047536849976,0.8979047536849976,0.0,198.04690551757807,166.0,50526.44140625,0.0,3441.05224609375,1.0,279.45904541015625,282.8560485839844,292.1694030761719,295.42608642578125,293.1499938964844,293.1499938964844,279.75,34330.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560020685195923,3.5600435733795166,8.456649993604515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.26318359375,0.0,1953.3648681640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241920,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.8331684470176697,0.4085089862346649,0.3712437450885772,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.9345346689224244,0.5734332799911499,0.5457667708396912,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.9990000128746032,0.7767191529273987,0.4984664022922516,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.81118243932724,0.3748492300510406,0.3590523302555084,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.6967046856880188,0.2342720925807953,1.0747636556625366,284.61431884765625,284.95001220703125,299.5742492675781,289.07879638671875,297.90362548828125,297.2811584472656,284.61187744140625,1.0,0.6490191221237183,0.3656596839427948,0.3656596839427948,1.0,1.0,-3.421770095825196,0.9294622540473938,2.4923079013824463,0.1552034467458725,0.8979047536849976,0.8979047536849976,0.0,198.04690551757807,166.0,50526.44140625,0.0,3441.05224609375,1.0,279.45904541015625,282.8560485839844,292.1694030761719,295.42608642578125,293.1499938964844,293.1499938964844,279.75,34330.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560020685195923,3.5600435733795166,8.456649993604515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.26318359375,0.0,1953.3648681640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241980,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.8398926854133606,0.4074093997478485,0.3695279061794281,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.9438939690589904,0.5717369318008423,0.5434287190437317,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9990000128746032,0.7842097282409668,0.4835869371891022,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8181705474853516,0.3741559684276581,0.3577929437160492,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.7031812071800232,0.2338165938854217,1.070268630981445,284.742919921875,284.95001220703125,299.5590515136719,289.0829772949219,297.91033935546875,297.2973327636719,284.744140625,1.0,0.6406704187393188,0.3656265437602997,0.3656265437602997,1.0,1.0,-3.392071485519409,0.9197876453399658,2.472283840179444,0.1519737094640731,0.8968021869659424,0.8968021869659424,0.0,189.5460205078125,166.0,49172.50390625,0.0,3322.6171875,1.0,279.7325744628906,283.0296630859375,292.07427978515625,295.1868896484375,293.1499938964844,293.1499938964844,279.75,34445.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984557628631592,1.0,0.0,0.0,3.559274196624756,3.5592970848083496,8.453103532701789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.14599609375,0.0,1953.42626953125,1895.4371337890625,0.0,4286.96826171875,1.0,1.0,0.0,3.0,1.0,0.0
12242040,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.84206622838974,0.4072827100753784,0.3693073093891144,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.946773648262024,0.5714717507362366,0.543059229850769,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.9990000128746032,0.7864546775817871,0.4793571829795837,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8203146457672119,0.3741063773632049,0.3576298952102661,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7052257061004639,0.233807697892189,1.0696773529052734,284.7473449707031,284.95001220703125,299.5552062988281,289.083984375,297.9140625,297.3041687011719,284.7475280761719,1.0,0.6385769248008728,0.3656182587146759,0.3656182587146759,1.0,1.0,-3.385366678237915,0.9175992012023926,2.4677674770355225,0.1512423902750015,0.896316409111023,0.896316409111023,0.0,187.2490997314453,169.0,49084.44140625,0.0,3293.958740234375,1.0,279.741455078125,283.035888671875,292.0710754394531,295.1865234375,293.1499938964844,293.1499938964844,280.04998779296875,34476.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976066946983336,1.0,0.0,0.0,3.5590696334838867,3.5590925216674805,8.452132647107646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.447265625,0.0,1953.443115234375,1895.4371337890625,0.0,4279.78857421875,1.0,1.0,0.0,3.0,1.0,0.0
12242100,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8459262847900391,0.4072538018226623,0.3689680099487304,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9517123699188232,0.5711160898208618,0.5423834919929504,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.792510986328125,0.4720717668533325,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241086006164551,0.3742214441299438,0.3574405610561371,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7089139819145203,0.2339897453784942,1.0691908597946167,284.87310791015625,284.95001220703125,299.5455322265625,289.0864562988281,297.9264221191406,297.3252258300781,284.879638671875,1.0,0.6354032754898071,0.3655975461006164,0.3655975461006164,1.0,1.0,-3.3745503425598145,0.914057195186615,2.4604930877685547,0.1498142033815384,0.8970193862915039,0.8970193862915039,0.0,183.35452270507807,169.0,48003.60546875,0.0,3246.8779296875,1.0,279.99627685546875,283.201416015625,292.02703857421875,295.01007080078125,293.1499938964844,293.1499938964844,280.04998779296875,34466.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989210307598114,1.0,0.0,0.0,3.55913519859314,3.5591578483581543,8.452443012174626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.00244140625,0.0,1953.437744140625,1895.4371337890625,0.0,4208.2548828125,1.0,1.0,0.0,3.0,1.0,0.0
12242160,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8493046164512634,0.4074747860431671,0.3690055608749389,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9558128118515016,0.5710580945014954,0.5421352982521057,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.7987156510353088,0.4662817418575287,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8273871541023254,0.3745891749858856,0.357595831155777,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7121210098266602,0.2344054579734802,1.070130467414856,284.9173889160156,284.95001220703125,299.53570556640625,289.0888061523437,297.940673828125,297.348388671875,284.91851806640625,1.0,0.6331751346588135,0.3657318949699402,0.3657318949699402,1.0,1.0,-3.3686411380767822,0.9125273823738098,2.456113815307617,0.1494447737932205,0.8972848057746887,0.8972848057746887,0.0,180.4208221435547,187.0,47835.796875,0.0,3216.635498046875,1.0,280.0410461425781,283.2500305175781,292.0401916503906,295.0516052246094,293.1499938964844,293.1499938964844,280.3500061035156,34429.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845755696296692,1.0,0.0,0.0,3.559378147125244,3.559401035308838,8.453597502011689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.88720703125,0.0,1953.417724609375,1895.4371337890625,0.0,4168.36767578125,1.0,1.0,0.0,3.0,1.0,0.0
12242220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8485922813415527,0.4083427190780639,0.3696868419647217,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9544528126716614,0.5714895129203796,0.5424020290374756,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9990000128746032,0.8099319338798523,0.4683640301227569,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.826984703540802,0.3758173882961273,0.3586305975914001,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.712231457233429,0.2356970161199569,1.0754071474075315,285.1102905273437,284.95001220703125,299.5157165527344,289.0932312011719,297.9654235839844,297.3886108398437,285.11236572265625,1.0,0.6359933018684387,0.3660005927085876,0.3660005927085876,1.0,1.0,-3.379838705062866,0.916977882385254,2.4628608226776123,0.1508960574865341,0.9009796977043152,0.9009796977043152,0.0,181.84136962890625,205.0,46869.03515625,0.0,3250.1884765625,1.0,280.3409118652344,283.4823303222656,292.0442810058594,294.982421875,293.1499938964844,293.1499938964844,280.04998779296875,34186.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97203129529953,1.0,0.0,0.0,3.560962915420532,3.560985803604126,8.461126412839803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.53564453125,0.0,1953.2869873046875,1895.4371337890625,0.0,4059.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
12242280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8485922813415527,0.4083427190780639,0.3696868419647217,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9544528126716614,0.5714895129203796,0.5424020290374756,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9990000128746032,0.8099319338798523,0.4683640301227569,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.826984703540802,0.3758173882961273,0.3586305975914001,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.712231457233429,0.2356970161199569,1.0754071474075315,285.1102905273437,284.95001220703125,299.5157165527344,289.0932312011719,297.9654235839844,297.3886108398437,285.11236572265625,1.0,0.6359933018684387,0.3660005927085876,0.3660005927085876,1.0,1.0,-3.379838705062866,0.916977882385254,2.4628608226776123,0.1508960574865341,0.9009796977043152,0.9009796977043152,0.0,181.84136962890625,205.0,46869.03515625,0.0,3250.1884765625,1.0,280.3409118652344,283.4823303222656,292.0442810058594,294.982421875,293.1499938964844,293.1499938964844,280.04998779296875,34186.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97203129529953,1.0,0.0,0.0,3.560962915420532,3.560985803604126,8.461126412839803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.53564453125,0.0,1953.2869873046875,1895.4371337890625,0.0,4059.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
12242340,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.840584397315979,0.4077427983283996,0.3698661029338836,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9437649250030518,0.5706151723861694,0.542310893535614,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9990000128746032,0.8160542249679565,0.4827667772769928,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8198962211608887,0.3762065470218658,0.3595879673957824,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7061022520065308,0.2364290207624435,1.0810954570770264,284.9718933105469,284.95001220703125,299.4951477050781,289.0971984863281,297.9594421386719,297.386474609375,284.9716186523437,1.0,0.6437118053436279,0.3662692606449127,0.3662692606449127,1.0,1.0,-3.4052529335021973,0.926006019115448,2.4792468547821045,0.154147982597351,0.9001159071922302,0.9001159071922302,0.0,189.6811065673828,223.0,48228.75390625,0.0,3353.857421875,1.0,280.0585632324219,283.2976989746094,292.13787841796875,295.2257995605469,293.1499938964844,293.1499938964844,279.75,34220.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984175145626068,1.0,0.0,0.0,3.5607388019561768,3.5607616901397705,8.46006173560454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.9384765625,0.0,1953.3055419921875,1895.4371337890625,0.0,4164.90869140625,1.0,1.0,0.0,3.0,1.0,0.0
12242400,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.840584397315979,0.4077427983283996,0.3698661029338836,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9437649250030518,0.5706151723861694,0.542310893535614,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9990000128746032,0.8160542249679565,0.4827667772769928,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8198962211608887,0.3762065470218658,0.3595879673957824,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7061022520065308,0.2364290207624435,1.0810954570770264,284.9718933105469,284.95001220703125,299.4951477050781,289.0971984863281,297.9594421386719,297.386474609375,284.9716186523437,1.0,0.6437118053436279,0.3662692606449127,0.3662692606449127,1.0,1.0,-3.4052529335021973,0.926006019115448,2.4792468547821045,0.154147982597351,0.9001159071922302,0.9001159071922302,0.0,189.6811065673828,223.0,48228.75390625,0.0,3353.857421875,1.0,280.0585632324219,283.2976989746094,292.13787841796875,295.2257995605469,293.1499938964844,293.1499938964844,279.75,34220.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984175145626068,1.0,0.0,0.0,3.5607388019561768,3.5607616901397705,8.46006173560454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.9384765625,0.0,1953.3055419921875,1895.4371337890625,0.0,4164.90869140625,1.0,1.0,0.0,3.0,1.0,0.0
12242460,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8275237083435059,0.4058152735233307,0.3688035309314728,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9257634282112122,0.5683455467224121,0.5408959984779358,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9990000128746032,0.8170264363288879,0.5061374306678772,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8074876666069031,0.3754913508892059,0.3595826625823974,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.6948241591453552,0.2361542284488678,1.0830401182174685,284.8111877441406,284.95001220703125,299.4739990234375,289.1006774902344,297.9264831542969,297.349365234375,284.8106689453125,1.0,0.6539931893348694,0.3656966686248779,0.3656966686248779,1.0,1.0,-3.432713031768799,0.9332177639007568,2.499495267868042,0.155210793018341,0.8969026207923889,0.8969026207923889,0.0,202.24107360839844,241.0,49593.2421875,0.0,3491.477294921875,1.0,279.759033203125,283.0914001464844,292.15771484375,295.34991455078125,293.1499938964844,293.1499938964844,280.04998779296875,34434.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986513257026672,1.0,0.0,0.0,3.559342622756958,3.559365510940552,8.453428677057673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.8427734375,0.0,1953.420654296875,1895.4371337890625,0.0,4288.62060546875,1.0,1.0,0.0,3.0,1.0,0.0
12242520,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8275237083435059,0.4058152735233307,0.3688035309314728,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9257634282112122,0.5683455467224121,0.5408959984779358,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9990000128746032,0.8170264363288879,0.5061374306678772,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8074876666069031,0.3754913508892059,0.3595826625823974,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.6948241591453552,0.2361542284488678,1.0830401182174685,284.8111877441406,284.95001220703125,299.4739990234375,289.1006774902344,297.9264831542969,297.349365234375,284.8106689453125,1.0,0.6539931893348694,0.3656966686248779,0.3656966686248779,1.0,1.0,-3.432713031768799,0.9332177639007568,2.499495267868042,0.155210793018341,0.8969026207923889,0.8969026207923889,0.0,202.24107360839844,241.0,49593.2421875,0.0,3491.477294921875,1.0,279.759033203125,283.0914001464844,292.15771484375,295.34991455078125,293.1499938964844,293.1499938964844,280.04998779296875,34434.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986513257026672,1.0,0.0,0.0,3.559342622756958,3.559365510940552,8.453428677057673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.8427734375,0.0,1953.420654296875,1895.4371337890625,0.0,4288.62060546875,1.0,1.0,0.0,3.0,1.0,0.0
12242580,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8141137361526489,0.4050341546535492,0.3681980073451996,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9075161814689636,0.5671291947364807,0.5398584008216858,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.8168500065803528,0.5323105454444885,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.793806254863739,0.3754343390464782,0.359756201505661,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.682758092880249,0.2360643595457077,1.0843825340270996,284.9897766113281,284.95001220703125,299.45220947265625,289.1036682128906,297.898681640625,297.31939697265625,284.9917907714844,1.0,0.6657407283782959,0.3651240766048431,0.3651240766048431,1.0,1.0,-3.464029550552368,0.94155752658844,2.5224719047546387,0.1564408987760543,0.8988539576530457,0.8988539576530457,0.0,216.97525024414065,244.0,48731.9296875,0.0,3653.4013671875,1.0,280.0414428710937,283.3088073730469,292.0812072753906,295.1539611816406,293.1499938964844,293.1499938964844,280.3500061035156,34325.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903803467750548,1.0,0.0,0.0,3.560056447982788,3.560079336166382,8.45681938699272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.44921875,0.0,1953.3619384765625,1895.4371337890625,0.0,4218.27978515625,1.0,1.0,0.0,3.0,1.0,0.0
12242640,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8141137361526489,0.4050341546535492,0.3681980073451996,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9075161814689636,0.5671291947364807,0.5398584008216858,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.8168500065803528,0.5323105454444885,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.793806254863739,0.3754343390464782,0.359756201505661,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.682758092880249,0.2360643595457077,1.0843825340270996,284.9897766113281,284.95001220703125,299.45220947265625,289.1036682128906,297.898681640625,297.31939697265625,284.9917907714844,1.0,0.6657407283782959,0.3651240766048431,0.3651240766048431,1.0,1.0,-3.464029550552368,0.94155752658844,2.5224719047546387,0.1564408987760543,0.8988539576530457,0.8988539576530457,0.0,216.97525024414065,244.0,48731.9296875,0.0,3653.4013671875,1.0,280.0414428710937,283.3088073730469,292.0812072753906,295.1539611816406,293.1499938964844,293.1499938964844,280.3500061035156,34325.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903803467750548,1.0,0.0,0.0,3.560056447982788,3.560079336166382,8.45681938699272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.44921875,0.0,1953.3619384765625,1895.4371337890625,0.0,4218.27978515625,1.0,1.0,0.0,3.0,1.0,0.0
12242700,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8095344305038452,0.4050857424736023,0.3682833611965179,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9018710255622864,0.5670052170753479,0.539771318435669,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9990000128746032,0.8171011209487915,0.5417491793632507,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.789330005645752,0.3757843673229217,0.360151469707489,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.6788137555122375,0.2362540662288665,1.085764765739441,285.1311340332031,284.95001220703125,299.4410705566406,289.10498046875,297.8887634277344,297.3100280761719,285.13836669921875,1.0,0.6700630784034729,0.3648377656936645,0.3648377656936645,1.0,1.0,-3.4775307178497314,0.945009171962738,2.5325214862823486,0.1570330262184143,0.9014425873756408,0.9014425873756408,0.0,222.5689849853516,244.0,47827.57421875,0.0,3719.5419921875,1.0,280.2963256835937,283.4867248535156,292.0483093261719,295.0062255859375,293.1499938964844,293.1499938964844,280.3500061035156,34178.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829185009002686,1.0,0.0,0.0,3.561016798019409,3.561039447784424,8.461382208224677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.28515625,0.0,1953.282470703125,1895.4371337890625,0.0,4154.0400390625,1.0,1.0,0.0,3.0,1.0,0.0
12242760,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.806191086769104,0.4053308069705963,0.368606835603714,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.8978837132453918,0.5671070218086243,0.539957582950592,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.9990000128746032,0.8179724216461182,0.5489689111709595,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.786207914352417,0.3763329684734344,0.3607558608055115,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.6760779619216919,0.2365980595350265,1.0877668857574463,285.1845092773437,284.95001220703125,299.42974853515625,289.10614013671875,297.8822021484375,297.3058166503906,285.186279296875,1.0,0.673835813999176,0.3644025921821594,0.3644025921821594,1.0,1.0,-3.4899649620056152,0.9476871490478516,2.542277812957764,0.1569647639989853,0.903580904006958,0.903580904006958,0.0,226.99940490722656,247.0,47785.82421875,0.0,3776.595458984375,1.0,280.341064453125,283.54327392578125,292.0674133300781,295.06610107421875,293.1499938964844,293.1499938964844,280.04998779296875,34008.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796698093414308,1.0,0.0,0.0,3.562120199203491,3.562143087387085,8.466627150482964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.85986328125,0.0,1953.1907958984373,1895.4371337890625,0.0,4125.8525390625,1.0,1.0,0.0,3.0,1.0,0.0
12242820,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.799888014793396,0.4043008089065552,0.3683805465698242,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8907843828201294,0.5658938884735107,0.5395304560661316,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.8183373212814331,0.5613611340522766,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7807630300521851,0.3764888346195221,0.3614760339260101,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6713510155677795,0.2366885840892791,1.090413212776184,285.0372619628906,284.95001220703125,299.4065856933594,289.1080322265625,297.85845947265625,297.2834167480469,285.0364685058594,1.0,0.6798577308654785,0.3635322749614715,0.3635322749614715,1.0,1.0,-3.508148431777954,0.950810432434082,2.557338237762451,0.1562194377183914,0.9035359621047974,0.9035359621047974,0.0,234.59103393554688,250.0,49047.19140625,0.0,3867.367431640625,1.0,280.0585327148437,283.3518371582031,292.14959716796875,295.292724609375,293.1499938964844,293.1499938964844,279.75,33982.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991869330406189,1.0,0.0,0.0,3.5622897148132324,3.562312602996826,8.46743319016241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.6357421875,0.0,1953.1766357421875,1895.4371337890625,0.0,4231.01171875,1.0,1.0,0.0,3.0,1.0,0.0
12242880,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.799888014793396,0.4043008089065552,0.3683805465698242,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8907843828201294,0.5658938884735107,0.5395304560661316,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.8183373212814331,0.5613611340522766,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7807630300521851,0.3764888346195221,0.3614760339260101,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6713510155677795,0.2366885840892791,1.090413212776184,285.0372619628906,284.95001220703125,299.4065856933594,289.1080322265625,297.85845947265625,297.2834167480469,285.0364685058594,1.0,0.6798577308654785,0.3635322749614715,0.3635322749614715,1.0,1.0,-3.508148431777954,0.950810432434082,2.557338237762451,0.1562194377183914,0.9035359621047974,0.9035359621047974,0.0,234.59103393554688,250.0,49047.19140625,0.0,3867.367431640625,1.0,280.0585327148437,283.3518371582031,292.14959716796875,295.292724609375,293.1499938964844,293.1499938964844,279.75,33982.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991869330406189,1.0,0.0,0.0,3.5622897148132324,3.562312602996826,8.46743319016241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.6357421875,0.0,1953.1766357421875,1895.4371337890625,0.0,4231.01171875,1.0,1.0,0.0,3.0,1.0,0.0
12242940,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7965073585510254,0.4032287299633026,0.367721289396286,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8871172070503235,0.5646969079971313,0.5387312769889832,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.8178271651268005,0.5673151016235352,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7779205441474915,0.3761345446109772,0.361420065164566,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6688476204872131,0.2364079654216766,1.0903054475784302,284.904296875,284.95001220703125,299.394287109375,289.1087646484375,297.8424377441406,297.2670288085937,284.8982849121094,1.0,0.6822462677955627,0.3630823194980621,0.3630823194980621,1.0,1.0,-3.5133652687072754,0.951078712940216,2.562286615371704,0.1554088443517685,0.9019376039505004,0.9019376039505004,0.0,238.1324462890625,250.0,50102.734375,0.0,3901.753662109375,1.0,279.80047607421875,283.1799621582031,292.1824035644531,295.4514465332031,293.1499938964844,293.1499938964844,279.75,34057.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5618016719818115,3.5618245601654053,8.4651134102387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.93701171875,0.0,1953.21728515625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243000,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.792972207069397,0.40201336145401,0.3668100535869598,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8833406567573547,0.5633314847946167,0.5376542806625366,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.8170626759529114,0.571425199508667,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7749348282814026,0.3755947649478912,0.361111968755722,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6661854982376099,0.2359666377305984,1.089267611503601,284.86151123046875,284.95001220703125,299.38262939453125,289.1093139648437,297.8262023925781,297.2500915527344,284.86016845703125,1.0,0.6840038299560547,0.3626619279384613,0.3626619279384613,1.0,1.0,-3.514312744140625,0.9500686526298524,2.564244031906128,0.1543673276901245,0.9009015560150146,0.9009015560150146,0.0,241.528564453125,253.0,50223.26953125,0.0,3924.52490234375,1.0,279.7589111328125,283.1329650878906,292.1749572753906,295.4056396484375,293.1499938964844,293.1499938964844,279.45001220703125,34147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561216115951538,3.561239004135132,8.462329788017087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.51806640625,0.0,1953.2659912109373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243060,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.7850109934806824,0.3990726768970489,0.3646023571491241,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.8748732209205627,0.5600007772445679,0.5349996089935303,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.9934979677200316,0.8162059783935547,0.571366012096405,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7681212425231934,0.3740393817424774,0.3600936233997345,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.6600300073623657,0.2346663922071457,1.0854753255844116,284.67022705078125,284.95001220703125,299.3578796386719,289.1099853515625,297.7958374023437,297.2197265625,284.66845703125,1.0,0.6860361099243164,0.3620363175868988,0.3620363175868988,1.0,1.0,-3.502629041671753,0.9443721771240234,2.558256864547729,0.1514507830142974,0.8956077098846436,0.8956077098846436,0.0,248.7194061279297,256.0,51209.89453125,0.0,3938.000244140625,1.0,279.45904541015625,282.90216064453125,292.21759033203125,295.51080322265625,293.1499938964844,293.1499938964844,279.75,34509.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558856725692749,3.5588796138763428,8.451121402686113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.2822265625,0.0,1953.4605712890625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243120,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.7850109934806824,0.3990726768970489,0.3646023571491241,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.8748732209205627,0.5600007772445679,0.5349996089935303,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.9934979677200316,0.8162059783935547,0.571366012096405,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7681212425231934,0.3740393817424774,0.3600936233997345,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.6600300073623657,0.2346663922071457,1.0854753255844116,284.67022705078125,284.95001220703125,299.3578796386719,289.1099853515625,297.7958374023437,297.2197265625,284.66845703125,1.0,0.6860361099243164,0.3620363175868988,0.3620363175868988,1.0,1.0,-3.502629041671753,0.9443721771240234,2.558256864547729,0.1514507830142974,0.8956077098846436,0.8956077098846436,0.0,248.7194061279297,256.0,51209.89453125,0.0,3938.000244140625,1.0,279.45904541015625,282.90216064453125,292.21759033203125,295.51080322265625,293.1499938964844,293.1499938964844,279.75,34509.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558856725692749,3.5588796138763428,8.451121402686113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.2822265625,0.0,1953.4605712890625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243180,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.7804332971572876,0.3977499008178711,0.3631212115287781,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8699525594711304,0.5582015514373779,0.533027708530426,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9905195832252502,0.8181290030479431,0.5722227692604065,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.7642652988433838,0.3734205067157745,0.3593598902225494,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.6564323902130127,0.2339978516101837,1.0822339057922363,284.8143920898437,284.95001220703125,299.3353881835937,289.1100158691406,297.7842712402344,297.2137756347656,284.8157653808594,1.0,0.6871006488800049,0.3614857792854309,0.3614857792854309,1.0,1.0,-3.494700193405152,0.9401496052742004,2.554550647735596,0.1488483697175979,0.8952253460884094,0.8952253460884094,0.0,252.81109619140625,256.0,49994.1875,0.0,3942.41748046875,1.0,279.73687744140625,283.0904235839844,292.12322998046875,295.28631591796875,293.1499938964844,293.1499938964844,279.75,34571.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558452844619751,3.5584757328033447,8.44920293729956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.8056640625,0.0,1953.49365234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243240,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.7800709009170532,0.3976501822471618,0.3630305230617523,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8695421814918518,0.5580404996871948,0.5328713059425354,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9903444051742554,0.818504273891449,0.5724778771400452,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.7639684081077576,0.3734026849269867,0.3593393862247467,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.6561481952667236,0.2339608073234558,1.0820547342300415,284.8183898925781,284.95001220703125,299.332275390625,289.1099853515625,297.7834777832031,297.21405029296875,284.8193054199219,1.0,0.6872620582580566,0.3614107072353363,0.3614107072353363,1.0,1.0,-3.494468688964844,0.939844012260437,2.554624557495117,0.148586094379425,0.8950653076171875,0.8950653076171875,0.0,253.1861267089844,259.0,49973.0859375,0.0,3944.072265625,1.0,279.741455078125,283.0951538085937,292.12091064453125,295.2876281738281,293.1499938964844,293.1499938964844,280.04998779296875,34580.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5583884716033936,3.558411359786988,8.448897688140278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.38623046875,0.0,1953.4989013671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243300,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7788481116294861,0.3975078165531158,0.3627737760543823,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8681291341781616,0.557650625705719,0.5323620438575745,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9898638725280762,0.8204607963562012,0.5736671090126038,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7630037665367126,0.3735437393188476,0.3593711256980896,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6552282571792603,0.2339738011360168,1.0817831754684448,284.94940185546875,284.95001220703125,299.31915283203125,289.1097106933594,297.7824401855469,297.2181701660156,284.9559631347656,1.0,0.6879886388778687,0.361097902059555,0.361097902059555,1.0,1.0,-3.494682788848877,0.9389467239379884,2.555736303329468,0.1475945860147476,0.8963358402252197,0.8963358402252197,0.0,254.5526885986328,259.0,48949.734375,0.0,3952.783935546875,1.0,279.99627685546875,283.2649230957031,292.0705871582031,295.1122741699219,293.1499938964844,293.1499938964844,280.04998779296875,34527.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940478801727296,1.0,0.0,0.0,3.558736562728882,3.558759450912476,8.450550126326561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.99853515625,0.0,1953.4703369140625,1895.4371337890625,0.0,4249.5859375,1.0,1.0,0.0,3.0,1.0,0.0
12243360,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7782463431358337,0.3976132869720459,0.3628386855125427,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8673349022865295,0.5575414299964905,0.5322094559669495,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9899221658706664,0.822721004486084,0.5752013325691223,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7626033425331116,0.3739242851734161,0.3596821129322052,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6548475027084351,0.234198123216629,1.0825705528259275,284.9961853027344,284.95001220703125,299.3058166503906,289.1092834472656,297.7839050292969,297.22528076171875,284.9975280761719,1.0,0.688888430595398,0.3609933257102966,0.3609933257102966,1.0,1.0,-3.497739315032959,0.939555048942566,2.5581841468811035,0.1474930047988891,0.8971519470214844,0.8971519470214844,0.0,255.5512237548828,262.0,48828.8984375,0.0,3966.50244140625,1.0,280.0409240722656,283.3163146972656,292.0770874023437,295.1509704589844,293.1499938964844,293.1499938964844,280.3500061035156,34449.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990856945514679,1.0,0.0,0.0,3.559244632720948,3.559267520904541,8.452963129457203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.68017578125,0.0,1953.4287109375,1895.4371337890625,0.0,4222.3583984375,1.0,1.0,0.0,3.0,1.0,0.0
12243420,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.7775478959083557,0.3982153832912445,0.3633078336715698,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.8662734627723694,0.5577957034111023,0.532350480556488,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.9904158115386964,0.8276681900024414,0.5785509943962097,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.762334942817688,0.3751090764999389,0.3607154488563537,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.6546834707260132,0.2350511699914932,1.086029052734375,285.1817932128906,284.95001220703125,299.27838134765625,289.1078491210937,297.78924560546875,297.24273681640625,285.183349609375,1.0,0.6911115050315857,0.3607841432094574,0.3607841432094574,1.0,1.0,-3.5078988075256348,0.9421358704566956,2.565762996673584,0.1478115171194076,0.901771366596222,0.901771366596222,0.0,257.407470703125,265.0,47771.65234375,0.0,4003.48291015625,1.0,280.3409423828125,283.5432434082031,292.0677185058594,295.0669250488281,293.1499938964844,293.1499938964844,280.04998779296875,34136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980128824710846,1.0,0.0,0.0,3.5612850189208984,3.561307907104492,8.462657774543914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.83203125,0.0,1953.26025390625,1895.4371337890625,0.0,4129.84326171875,1.0,1.0,0.0,3.0,1.0,0.0
12243480,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.7775478959083557,0.3982153832912445,0.3633078336715698,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.8662734627723694,0.5577957034111023,0.532350480556488,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.9904158115386964,0.8276681900024414,0.5785509943962097,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.762334942817688,0.3751090764999389,0.3607154488563537,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.6546834707260132,0.2350511699914932,1.086029052734375,285.1817932128906,284.95001220703125,299.27838134765625,289.1078491210937,297.78924560546875,297.24273681640625,285.183349609375,1.0,0.6911115050315857,0.3607841432094574,0.3607841432094574,1.0,1.0,-3.5078988075256348,0.9421358704566956,2.565762996673584,0.1478115171194076,0.901771366596222,0.901771366596222,0.0,257.407470703125,265.0,47771.65234375,0.0,4003.48291015625,1.0,280.3409423828125,283.5432434082031,292.0677185058594,295.0669250488281,293.1499938964844,293.1499938964844,280.04998779296875,34136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980128824710846,1.0,0.0,0.0,3.5612850189208984,3.561307907104492,8.462657774543914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.83203125,0.0,1953.26025390625,1895.4371337890625,0.0,4129.84326171875,1.0,1.0,0.0,3.0,1.0,0.0
12243540,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7753747701644897,0.3973321616649627,0.3630969822406769,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8638275861740112,0.5566987991333008,0.5319081544876099,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9894737005233764,0.8302085995674133,0.5809266567230225,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7609005570411682,0.3753808736801147,0.3614239692687988,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6536180973052979,0.2353787273168563,1.0891008377075195,285.0299987792969,284.95001220703125,299.25,289.10565185546875,297.7795104980469,297.2402038574219,285.0289611816406,1.0,0.6934240460395813,0.3605749607086181,0.3605749607086181,1.0,1.0,-3.514533758163452,0.9435799717903136,2.570953845977783,0.1480598896741867,0.9016013741493224,0.9016013741493224,0.0,260.46954345703125,268.0,48965.11328125,0.0,4038.818359375,1.0,280.0585327148437,283.3475036621094,292.1462707519531,295.28692626953125,293.1499938964844,293.1499938964844,279.75,34118.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921642541885376,1.0,0.0,0.0,3.5614025592803955,3.56142520904541,8.463215408482938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.763671875,0.0,1953.25048828125,1895.4371337890625,0.0,4233.52978515625,1.0,1.0,0.0,3.0,1.0,0.0
12243600,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7753747701644897,0.3973321616649627,0.3630969822406769,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8638275861740112,0.5566987991333008,0.5319081544876099,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9894737005233764,0.8302085995674133,0.5809266567230225,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7609005570411682,0.3753808736801147,0.3614239692687988,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6536180973052979,0.2353787273168563,1.0891008377075195,285.0299987792969,284.95001220703125,299.25,289.10565185546875,297.7795104980469,297.2402038574219,285.0289611816406,1.0,0.6934240460395813,0.3605749607086181,0.3605749607086181,1.0,1.0,-3.514533758163452,0.9435799717903136,2.570953845977783,0.1480598896741867,0.9016013741493224,0.9016013741493224,0.0,260.46954345703125,268.0,48965.11328125,0.0,4038.818359375,1.0,280.0585327148437,283.3475036621094,292.1462707519531,295.28692626953125,293.1499938964844,293.1499938964844,279.75,34118.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921642541885376,1.0,0.0,0.0,3.5614025592803955,3.56142520904541,8.463215408482938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.763671875,0.0,1953.25048828125,1895.4371337890625,0.0,4233.52978515625,1.0,1.0,0.0,3.0,1.0,0.0
