time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243660,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7707403302192688,0.3949119746685028,0.3614170253276825,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8590169548988342,0.5539795160293579,0.529896080493927,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9862960577011108,0.8307209610939026,0.5817087888717651,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7572855949401855,0.3743230104446411,0.3609190285205841,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6505150198936462,0.2346211224794387,1.087867021560669,284.8475952148437,284.95001220703125,299.2176818847656,289.1005554199219,297.7554626464844,297.2207336425781,284.84600830078125,1.0,0.694930911064148,0.3600121140480041,0.3600121140480041,1.0,1.0,-3.5089564323425293,0.9400838017463684,2.5688726902008057,0.1460674852132797,0.8987382054328918,0.8987382054328918,0.0,265.0126953125,271.0,50052.59765625,0.0,4051.74072265625,1.0,279.7590026855469,283.1228942871094,292.1661376953125,295.3897705078125,293.1499938964844,293.1499938964844,280.04998779296875,34301.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5602118968963623,3.560234785079956,8.457557783003722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.45654296875,0.0,1953.34912109375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243720,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7707403302192688,0.3949119746685028,0.3614170253276825,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8590169548988342,0.5539795160293579,0.529896080493927,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9862960577011108,0.8307209610939026,0.5817087888717651,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7572855949401855,0.3743230104446411,0.3609190285205841,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6505150198936462,0.2346211224794387,1.087867021560669,284.8475952148437,284.95001220703125,299.2176818847656,289.1005554199219,297.7554626464844,297.2207336425781,284.84600830078125,1.0,0.694930911064148,0.3600121140480041,0.3600121140480041,1.0,1.0,-3.5089564323425293,0.9400838017463684,2.5688726902008057,0.1460674852132797,0.8987382054328918,0.8987382054328918,0.0,265.0126953125,271.0,50052.59765625,0.0,4051.74072265625,1.0,279.7590026855469,283.1228942871094,292.1661376953125,295.3897705078125,293.1499938964844,293.1499938964844,280.04998779296875,34301.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5602118968963623,3.560234785079956,8.457557783003722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.45654296875,0.0,1953.34912109375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243780,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7668145298957825,0.3934741020202636,0.3599033951759338,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8548561930656433,0.5520522594451904,0.527884840965271,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9837855100631714,0.8328925371170044,0.5828768610954285,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7540925741195679,0.3736572265625,0.3602143228054046,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6475483179092407,0.2339067906141281,1.0848281383514404,284.99627685546875,284.95001220703125,299.1788024902344,289.0905456542969,297.73956298828125,297.2147521972656,284.9971008300781,1.0,0.6959088444709778,0.3594492673873901,0.3594492673873901,1.0,1.0,-3.501608371734619,0.9360084533691406,2.5655999183654785,0.1435811519622802,0.9005782008171082,0.9005782008171082,0.0,268.7962646484375,274.0,48825.45703125,0.0,4055.5517578125,1.0,280.0414733886719,283.3158874511719,292.0710754394531,295.16290283203125,293.1499938964844,293.1499938964844,279.75,34197.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950720071792604,1.0,0.0,0.0,3.560889959335327,3.560912847518921,8.460779667984752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.66259765625,0.0,1953.29296875,1895.4371337890625,0.0,4258.2958984375,1.0,1.0,0.0,3.0,1.0,0.0
12243840,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7668145298957825,0.3934741020202636,0.3599033951759338,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8548561930656433,0.5520522594451904,0.527884840965271,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9837855100631714,0.8328925371170044,0.5828768610954285,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7540925741195679,0.3736572265625,0.3602143228054046,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6475483179092407,0.2339067906141281,1.0848281383514404,284.99627685546875,284.95001220703125,299.1788024902344,289.0905456542969,297.73956298828125,297.2147521972656,284.9971008300781,1.0,0.6959088444709778,0.3594492673873901,0.3594492673873901,1.0,1.0,-3.501608371734619,0.9360084533691406,2.5655999183654785,0.1435811519622802,0.9005782008171082,0.9005782008171082,0.0,268.7962646484375,274.0,48825.45703125,0.0,4055.5517578125,1.0,280.0414733886719,283.3158874511719,292.0710754394531,295.16290283203125,293.1499938964844,293.1499938964844,279.75,34197.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950720071792604,1.0,0.0,0.0,3.560889959335327,3.560912847518921,8.460779667984752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.66259765625,0.0,1953.29296875,1895.4371337890625,0.0,4258.2958984375,1.0,1.0,0.0,3.0,1.0,0.0
12243900,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7653548121452332,0.3925991356372833,0.3594047427177429,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8532654643058777,0.5509725213050842,0.527145504951477,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9829734563827516,0.833651602268219,0.5837249159812927,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.752922534942627,0.3732564747333526,0.3600434958934784,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6464231014251709,0.2335019260644912,1.0837708711624146,284.87554931640625,284.95001220703125,299.15704345703125,289.0837707519531,297.7299194335937,297.2102966308594,284.8691101074219,1.0,0.6964331865310669,0.3591678440570831,0.3591678440570831,1.0,1.0,-3.4996674060821533,0.9345157742500304,2.565151691436768,0.1426136642694473,0.8989233374595642,0.8989233374595642,0.0,270.3549194335937,274.0,49758.60546875,0.0,4059.889892578125,1.0,279.8008117675781,283.1591491699219,292.11968994140625,295.3525695800781,293.1499938964844,293.1499938964844,279.75,34270.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5604147911071777,3.5604376792907715,8.45852241582179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.478515625,0.0,1953.332275390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243960,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7632096409797668,0.3912957012653351,0.3584665060043335,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8510453701019287,0.5494742393493652,0.5259799361228943,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9814597368240356,0.8337952494621277,0.5840385556221008,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7511948347091675,0.3725418150424957,0.359576553106308,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.6448015570640564,0.2328577637672424,1.0817553997039795,284.8269958496094,284.95001220703125,299.1337585449219,289.0758972167969,297.7164306640625,297.20086669921875,284.82537841796875,1.0,0.6967752575874329,0.3590506017208099,0.3590506017208099,1.0,1.0,-3.494534969329834,0.9324885606765748,2.5620462894439697,0.1418425738811493,0.8975808024406433,0.8975808024406433,0.0,272.3632202148437,277.0,49823.01171875,0.0,4058.715576171875,1.0,279.7584533691406,283.1073913574219,292.1227722167969,295.32330322265625,293.1499938964844,293.1499938964844,280.04998779296875,34383.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5596752166748047,3.5596981048583984,8.455008355667815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.70703125,0.0,1953.393310546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244020,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.759747326374054,0.3898058533668518,0.3569383025169372,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8473855257034302,0.5474806427955627,0.5239309668540955,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9792558550834656,0.8358354568481445,0.5851600766181946,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7483824491500854,0.3717831969261169,0.3587802350521087,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6420434713363647,0.2319514602422714,1.0777195692062378,284.9739074707031,284.95001220703125,299.0829467773437,289.0569763183594,297.698974609375,297.1962585449219,284.9746398925781,1.0,0.6973493099212646,0.3588161468505859,0.3588161468505859,1.0,1.0,-3.485759019851685,0.9289858937263488,2.5567729473114014,0.1402274221181869,0.8991124033927917,0.8991124033927917,0.0,275.6568908691406,265.0,48568.93359375,0.0,4055.888427734375,1.0,280.0414428710937,283.2994079589844,292.03466796875,295.1100158691406,293.1499938964844,293.1499938964844,280.3500061035156,34300.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946571588516236,1.0,0.0,0.0,3.560215711593628,3.5602385997772217,8.457576541331946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.560546875,0.0,1953.3487548828125,1895.4371337890625,0.0,4254.76904296875,1.0,1.0,0.0,3.0,1.0,0.0
12244080,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.759747326374054,0.3898058533668518,0.3569383025169372,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8473855257034302,0.5474806427955627,0.5239309668540955,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9792558550834656,0.8358354568481445,0.5851600766181946,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7483824491500854,0.3717831969261169,0.3587802350521087,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6420434713363647,0.2319514602422714,1.0777195692062378,284.9739074707031,284.95001220703125,299.0829467773437,289.0569763183594,297.698974609375,297.1962585449219,284.9746398925781,1.0,0.6973493099212646,0.3588161468505859,0.3588161468505859,1.0,1.0,-3.485759019851685,0.9289858937263488,2.5567729473114014,0.1402274221181869,0.8991124033927917,0.8991124033927917,0.0,275.6568908691406,265.0,48568.93359375,0.0,4055.888427734375,1.0,280.0414428710937,283.2994079589844,292.03466796875,295.1100158691406,293.1499938964844,293.1499938964844,280.3500061035156,34300.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946571588516236,1.0,0.0,0.0,3.560215711593628,3.5602385997772217,8.457576541331946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.560546875,0.0,1953.3487548828125,1895.4371337890625,0.0,4254.76904296875,1.0,1.0,0.0,3.0,1.0,0.0
12244140,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.7622096538543701,0.3893572688102722,0.356179267168045,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8499836325645447,0.5465510487556458,0.5226704478263855,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9836925268173218,0.8392537832260132,0.5872001051902771,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.7510567903518677,0.3718563914299011,0.358494758605957,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.6439833045005798,0.2316619455814361,1.074909210205078,285.1431579589844,284.95001220703125,299.0267639160156,289.03399658203125,297.6893005371094,297.2040710449219,285.1440734863281,1.0,0.6942151784896851,0.3585816919803619,0.3585816919803619,1.0,1.0,-3.4820566177368164,0.9270880222320556,2.5549685955047607,0.139156773686409,0.9031076431274414,0.9031076431274414,0.0,270.848388671875,253.0,47330.390625,0.0,4017.844970703125,1.0,280.3409729003906,283.5138854980469,291.9920349121094,294.9753723144531,293.1499938964844,293.1499938964844,280.04998779296875,34035.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983298122882843,1.0,0.0,0.0,3.5619497299194336,3.561972618103028,8.465816563330009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.525390625,0.0,1953.2049560546875,1895.4371337890625,0.0,4157.32568359375,1.0,1.0,0.0,3.0,1.0,0.0
12244200,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.7622096538543701,0.3893572688102722,0.356179267168045,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8499836325645447,0.5465510487556458,0.5226704478263855,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9836925268173218,0.8392537832260132,0.5872001051902771,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.7510567903518677,0.3718563914299011,0.358494758605957,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.6439833045005798,0.2316619455814361,1.074909210205078,285.1431579589844,284.95001220703125,299.0267639160156,289.03399658203125,297.6893005371094,297.2040710449219,285.1440734863281,1.0,0.6942151784896851,0.3585816919803619,0.3585816919803619,1.0,1.0,-3.4820566177368164,0.9270880222320556,2.5549685955047607,0.139156773686409,0.9031076431274414,0.9031076431274414,0.0,270.848388671875,253.0,47330.390625,0.0,4017.844970703125,1.0,280.3409729003906,283.5138854980469,291.9920349121094,294.9753723144531,293.1499938964844,293.1499938964844,280.04998779296875,34035.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983298122882843,1.0,0.0,0.0,3.5619497299194336,3.561972618103028,8.465816563330009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.525390625,0.0,1953.2049560546875,1895.4371337890625,0.0,4157.32568359375,1.0,1.0,0.0,3.0,1.0,0.0
12244260,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7661991715431213,0.3875869214534759,0.3547719419002533,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8544396758079529,0.5444139838218689,0.5208311676979065,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9896162152290344,0.8404919505119324,0.588367760181427,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7554066181182861,0.3711340427398681,0.3578482568264007,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6473934054374695,0.2309002876281738,1.0711555480957031,284.9739990234375,284.95001220703125,298.9656066894531,289.0072326660156,297.666015625,297.1953430175781,284.9722900390625,1.0,0.6892784833908081,0.3583650887012481,0.3583650887012481,1.0,1.0,-3.4742794036865234,0.9239441156387328,2.550335168838501,0.1379696726799011,0.9020763039588928,0.9020763039588928,0.0,263.1007080078125,241.0,48325.625,0.0,3952.11083984375,1.0,280.0585327148437,283.3052062988281,292.04449462890625,295.1557006835937,293.1499938964844,293.1499938964844,279.75,34076.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945782423019408,1.0,0.0,0.0,3.561680793762207,3.561703681945801,8.464538723274018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.9658203125,0.0,1953.227294921875,1895.4371337890625,0.0,4254.09814453125,1.0,1.0,0.0,3.0,1.0,0.0
12244320,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7661991715431213,0.3875869214534759,0.3547719419002533,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8544396758079529,0.5444139838218689,0.5208311676979065,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9896162152290344,0.8404919505119324,0.588367760181427,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7554066181182861,0.3711340427398681,0.3578482568264007,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6473934054374695,0.2309002876281738,1.0711555480957031,284.9739990234375,284.95001220703125,298.9656066894531,289.0072326660156,297.666015625,297.1953430175781,284.9722900390625,1.0,0.6892784833908081,0.3583650887012481,0.3583650887012481,1.0,1.0,-3.4742794036865234,0.9239441156387328,2.550335168838501,0.1379696726799011,0.9020763039588928,0.9020763039588928,0.0,263.1007080078125,241.0,48325.625,0.0,3952.11083984375,1.0,280.0585327148437,283.3052062988281,292.04449462890625,295.1557006835937,293.1499938964844,293.1499938964844,279.75,34076.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945782423019408,1.0,0.0,0.0,3.561680793762207,3.561703681945801,8.464538723274018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.9658203125,0.0,1953.227294921875,1895.4371337890625,0.0,4254.09814453125,1.0,1.0,0.0,3.0,1.0,0.0
12244380,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7693872451782227,0.3846272230148315,0.3520988821983337,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8583127856254578,0.5410182476043701,0.5176462531089783,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.9946006536483764,0.8398956060409546,0.5880053639411926,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.759170413017273,0.3693871796131134,0.3561498522758484,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.6501901149749756,0.2293549478054046,1.0637730360031128,284.7769775390625,284.95001220703125,298.902587890625,288.97833251953125,297.6322937011719,297.1733093261719,284.77459716796875,1.0,0.6828742623329163,0.3581571280956268,0.3581571280956268,1.0,1.0,-3.4558863639831543,0.9174715876579284,2.538414716720581,0.1357509791851043,0.8982477188110352,0.8982477188110352,0.0,255.04855346679688,241.0,49227.42578125,0.0,3858.39208984375,1.0,279.7604064941406,283.0702819824219,292.0485534667969,295.2311096191406,293.1499938964844,293.1499938964844,279.75,34325.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5600526332855225,3.560075283050537,8.456801197098684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.365234375,0.0,1953.3621826171875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244440,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.769518256187439,0.3844995200634002,0.3519695699214935,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8584752678871155,0.5408685803413391,0.5174921154975891,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.994804620742798,0.8398677706718445,0.587971568107605,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.7593263387680054,0.3693057894706726,0.3560612499713897,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.6503020524978638,0.2292815148830413,1.0633944272994995,284.7744445800781,284.95001220703125,298.89990234375,288.97705078125,297.630859375,297.1723937988281,284.7722473144531,1.0,0.6825771331787109,0.358148455619812,0.358148455619812,1.0,1.0,-3.4549429416656494,0.91714608669281,2.537796974182129,0.1356373578310012,0.8981212973594666,0.8981212973594666,0.0,254.69607543945312,229.0,49218.89453125,0.0,3853.96728515625,1.0,279.759033203125,283.06793212890625,292.046142578125,295.225830078125,293.1499938964844,293.1499938964844,280.04998779296875,34335.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5599889755249023,3.560011863708496,8.456498790110345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.9130859375,0.0,1953.367431640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244500,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.771591067314148,0.3833131790161133,0.3504897952079773,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8609368801116943,0.5393684506416321,0.5156771540641785,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9976946115493774,0.8401711583137512,0.587734580039978,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7616459727287292,0.368541270494461,0.3550129234790802,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6519972085952759,0.2285170704126358,1.0587341785430908,284.8784484863281,284.95001220703125,298.8654479980469,288.96075439453125,297.6165466308594,297.16583251953125,284.8837585449219,1.0,0.6787717938423157,0.3580401539802551,0.3580401539802551,1.0,1.0,-3.443823337554932,0.913293480873108,2.530529737472534,0.1342042088508606,0.8986339569091797,0.8986339569091797,0.0,249.919662475586,229.0,48102.71875,0.0,3798.330810546875,1.0,279.999267578125,283.2122497558594,291.9569702148437,294.9842834472656,293.1499938964844,293.1499938964844,280.04998779296875,34344.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986586570739746,1.0,0.0,0.0,3.5599331855773926,3.5599560737609863,8.456233899778454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.2080078125,0.0,1953.3720703125,1895.4371337890625,0.0,4288.68212890625,1.0,1.0,0.0,3.0,1.0,0.0
12244560,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7743803262710571,0.3825874626636505,0.3495198786258697,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8640447854995728,0.5383130311965942,0.5143519043922424,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.8412638306617737,0.5853456854820251,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7645423412322998,0.3681042194366455,0.3543033003807068,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6541833877563477,0.2279780954122543,1.0550663471221924,284.90924072265625,284.95001220703125,298.8300170898437,288.94366455078125,297.6067199707031,297.1656494140625,284.90924072265625,1.0,0.6748058795928955,0.3580272197723388,0.3580272197723388,1.0,1.0,-3.4329330921173096,0.9097779989242554,2.5231549739837646,0.1332380175590515,0.8987097144126892,0.8987097144126892,0.0,244.8496551513672,217.0,47820.578125,0.0,3741.84716796875,1.0,280.04156494140625,283.2504272460937,291.9244079589844,294.9644775390625,293.1499938964844,293.1499938964844,280.3500061035156,34320.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955461025238036,1.0,0.0,0.0,3.5600881576538086,3.5601110458374023,8.456970022052701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.84814453125,0.0,1953.3592529296875,1895.4371337890625,0.0,4262.322265625,1.0,1.0,0.0,3.0,1.0,0.0
12244620,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7804490327835083,0.3817857503890991,0.3482984602451324,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8706614971160889,0.5368998050689697,0.5124805569648743,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.8467288017272949,0.5702627897262573,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7707523107528687,0.3677827417850494,0.3534919917583465,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6589927077293396,0.2273451089859008,1.049938082695007,285.0589904785156,284.95001220703125,298.75634765625,288.90740966796875,297.5999450683594,297.1838073730469,285.05914306640625,1.0,0.6660245060920715,0.3580012917518616,0.3580012917518616,1.0,1.0,-3.40384578704834,0.9004700183868408,2.503375768661499,0.1304581612348556,0.9014537930488586,0.9014537930488586,0.0,234.87747192382807,205.0,46343.95703125,0.0,3613.457275390625,1.0,280.3409729003906,283.4494323730469,291.8600158691406,294.7919921875,293.1499938964844,293.1499938964844,280.04998779296875,34140.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829781651496888,1.0,0.0,0.0,3.5612616539001465,3.561284303665161,8.462545793008758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.64794921875,0.0,1953.26220703125,1895.4371337890625,0.0,4154.556640625,1.0,1.0,0.0,3.0,1.0,0.0
12244680,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7804490327835083,0.3817857503890991,0.3482984602451324,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8706614971160889,0.5368998050689697,0.5124805569648743,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.8467288017272949,0.5702627897262573,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7707523107528687,0.3677827417850494,0.3534919917583465,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6589927077293396,0.2273451089859008,1.049938082695007,285.0589904785156,284.95001220703125,298.75634765625,288.90740966796875,297.5999450683594,297.1838073730469,285.05914306640625,1.0,0.6660245060920715,0.3580012917518616,0.3580012917518616,1.0,1.0,-3.40384578704834,0.9004700183868408,2.503375768661499,0.1304581612348556,0.9014537930488586,0.9014537930488586,0.0,234.87747192382807,205.0,46343.95703125,0.0,3613.457275390625,1.0,280.3409729003906,283.4494323730469,291.8600158691406,294.7919921875,293.1499938964844,293.1499938964844,280.04998779296875,34140.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829781651496888,1.0,0.0,0.0,3.5612616539001465,3.561284303665161,8.462545793008758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.64794921875,0.0,1953.26220703125,1895.4371337890625,0.0,4154.556640625,1.0,1.0,0.0,3.0,1.0,0.0
12244740,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7868512868881226,0.3796969652175903,0.346537709236145,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8778711557388306,0.5343156456947327,0.5101524591445923,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.8524407148361206,0.5539827346801758,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7775377631187439,0.3666670322418213,0.3524144291877746,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6644235849380493,0.226311519742012,1.044581651687622,284.8697509765625,284.95001220703125,298.6793518066406,288.8685607910156,297.587890625,297.1962280273437,284.8672790527344,1.0,0.6565526723861694,0.3579753935337066,0.3579753935337066,1.0,1.0,-3.37170672416687,0.8901783227920532,2.4815285205841064,0.1274107545614242,0.898894190788269,0.898894190788269,0.0,224.4799652099609,193.0,47095.2734375,0.0,3477.2900390625,1.0,280.0585327148437,283.2248229980469,291.8981628417969,294.940673828125,293.1499938964844,293.1499938964844,280.3500061035156,34290.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926861524581908,1.0,0.0,0.0,3.560281753540039,3.560304641723633,8.457889748569869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.64794921875,0.0,1953.34326171875,1895.4371337890625,0.0,4237.9833984375,1.0,1.0,0.0,3.0,1.0,0.0
12244800,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7868512868881226,0.3796969652175903,0.346537709236145,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8778711557388306,0.5343156456947327,0.5101524591445923,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.8524407148361206,0.5539827346801758,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7775377631187439,0.3666670322418213,0.3524144291877746,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6644235849380493,0.226311519742012,1.044581651687622,284.8697509765625,284.95001220703125,298.6793518066406,288.8685607910156,297.587890625,297.1962280273437,284.8672790527344,1.0,0.6565526723861694,0.3579753935337066,0.3579753935337066,1.0,1.0,-3.37170672416687,0.8901783227920532,2.4815285205841064,0.1274107545614242,0.898894190788269,0.898894190788269,0.0,224.4799652099609,193.0,47095.2734375,0.0,3477.2900390625,1.0,280.0585327148437,283.2248229980469,291.8981628417969,294.940673828125,293.1499938964844,293.1499938964844,280.3500061035156,34290.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926861524581908,1.0,0.0,0.0,3.560281753540039,3.560304641723633,8.457889748569869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.64794921875,0.0,1953.34326171875,1895.4371337890625,0.0,4237.9833984375,1.0,1.0,0.0,3.0,1.0,0.0
12244860,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7937622666358948,0.3781367540359497,0.3444989621639251,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.885708212852478,0.5321170687675476,0.5074483752250671,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.8599358201026917,0.5368626117706299,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7848244309425354,0.3657389879226684,0.3509899377822876,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6702839732170105,0.225386381149292,1.0381122827529907,284.9995422363281,284.95001220703125,298.599365234375,288.8274230957031,297.5828552246094,297.2185363769531,284.9994812011719,1.0,0.646378219127655,0.3582734763622284,0.3582734763622284,1.0,1.0,-3.3359174728393555,0.8796544075012207,2.4562630653381348,0.1248170733451843,0.9006533622741699,0.9006533622741699,0.0,213.74693298339844,196.0,45631.3046875,0.0,3333.349609375,1.0,280.3414611816406,283.4026794433594,291.7904663085937,294.6916809082031,293.1499938964844,293.1499938964844,280.04998779296875,34190.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819784164428712,1.0,0.0,0.0,3.5609378814697266,3.5609607696533203,8.461007610094384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.43701171875,0.0,1953.2890625,1895.4371337890625,0.0,4145.89697265625,1.0,1.0,0.0,3.0,1.0,0.0
12244920,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7937622666358948,0.3781367540359497,0.3444989621639251,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.885708212852478,0.5321170687675476,0.5074483752250671,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.8599358201026917,0.5368626117706299,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7848244309425354,0.3657389879226684,0.3509899377822876,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6702839732170105,0.225386381149292,1.0381122827529907,284.9995422363281,284.95001220703125,298.599365234375,288.8274230957031,297.5828552246094,297.2185363769531,284.9994812011719,1.0,0.646378219127655,0.3582734763622284,0.3582734763622284,1.0,1.0,-3.3359174728393555,0.8796544075012207,2.4562630653381348,0.1248170733451843,0.9006533622741699,0.9006533622741699,0.0,213.74693298339844,196.0,45631.3046875,0.0,3333.349609375,1.0,280.3414611816406,283.4026794433594,291.7904663085937,294.6916809082031,293.1499938964844,293.1499938964844,280.04998779296875,34190.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819784164428712,1.0,0.0,0.0,3.5609378814697266,3.5609607696533203,8.461007610094384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.43701171875,0.0,1953.2890625,1895.4371337890625,0.0,4145.89697265625,1.0,1.0,0.0,3.0,1.0,0.0
12244980,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7967425584793091,0.3757873773574829,0.3425825834274292,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8891801238059998,0.5291904807090759,0.5048816800117493,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9990000128746032,0.8662344217300415,0.528079092502594,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7882900238037109,0.3642969131469726,0.3497165143489837,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.6729457378387451,0.2241901159286499,1.032703518867493,284.8131103515625,284.95001220703125,298.5168151855469,288.78424072265625,297.56884765625,297.2294006347656,284.8109741210937,1.0,0.6407154202461243,0.3585715591907501,0.3585715591907501,1.0,1.0,-3.31191349029541,0.8728965520858765,2.439016819000244,0.123237743973732,0.8973432779312134,0.8973432779312134,0.0,208.105209350586,199.0,46437.2890625,0.0,3247.186767578125,1.0,280.0585632324219,283.1807861328125,291.812255859375,294.81500244140625,293.1499938964844,293.1499938964844,280.3500061035156,34398.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909948706626892,1.0,0.0,0.0,3.5595812797546387,3.5596041679382324,8.454562134829757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.89453125,0.0,1953.4010009765625,1895.4371337890625,0.0,4223.5380859375,1.0,1.0,0.0,3.0,1.0,0.0
12245040,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7967425584793091,0.3757873773574829,0.3425825834274292,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8891801238059998,0.5291904807090759,0.5048816800117493,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9990000128746032,0.8662344217300415,0.528079092502594,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7882900238037109,0.3642969131469726,0.3497165143489837,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.6729457378387451,0.2241901159286499,1.032703518867493,284.8131103515625,284.95001220703125,298.5168151855469,288.78424072265625,297.56884765625,297.2294006347656,284.8109741210937,1.0,0.6407154202461243,0.3585715591907501,0.3585715591907501,1.0,1.0,-3.31191349029541,0.8728965520858765,2.439016819000244,0.123237743973732,0.8973432779312134,0.8973432779312134,0.0,208.105209350586,199.0,46437.2890625,0.0,3247.186767578125,1.0,280.0585632324219,283.1807861328125,291.812255859375,294.81500244140625,293.1499938964844,293.1499938964844,280.3500061035156,34398.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909948706626892,1.0,0.0,0.0,3.5595812797546387,3.5596041679382324,8.454562134829757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.89453125,0.0,1953.4010009765625,1895.4371337890625,0.0,4223.5380859375,1.0,1.0,0.0,3.0,1.0,0.0
12245100,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7966948747634888,0.3747548162937164,0.3414256572723388,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8892477750778198,0.5278217792510986,0.5033760666847229,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.8689566254615784,0.5263874530792236,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7885302901268005,0.3636024594306946,0.3489062190055847,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6729587912559509,0.2235700190067291,1.0294519662857056,284.9203796386719,284.95001220703125,298.4747314453125,288.7619934082031,297.56024169921875,297.2327575683594,284.9262390136719,1.0,0.6388031840324402,0.358720600605011,0.358720600605011,1.0,1.0,-3.3017868995666504,0.8701087832450867,2.431678056716919,0.122641809284687,0.8981646299362183,0.8981646299362183,0.0,206.7880859375,199.0,45363.94140625,0.0,3217.165283203125,1.0,280.2991638183594,283.328125,291.727294921875,294.5785522460937,293.1499938964844,293.1499938964844,280.3500061035156,34385.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984318196773529,1.0,0.0,0.0,3.559666633605957,3.559689521789551,8.454967996840423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.3046875,0.0,1953.39404296875,1895.4371337890625,0.0,4166.14501953125,1.0,1.0,0.0,3.0,1.0,0.0
12245160,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7967609167098999,0.3740958571434021,0.3406975567340851,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8893141150474548,0.5268245935440063,0.5022907257080078,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9990000128746032,0.8718976974487305,0.5251380801200867,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7887726426124573,0.3631835579872131,0.3483901917934418,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6729685068130493,0.2231287658214569,1.0270507335662842,284.9555358886719,284.95001220703125,298.43212890625,288.7393493652344,297.55419921875,297.23974609375,284.9560546875,1.0,0.6374453902244568,0.3589097857475281,0.3589097857475281,1.0,1.0,-3.2945897579193115,0.8683652877807617,2.42622447013855,0.122432567179203,0.8985917568206787,0.8985917568206787,0.0,205.82899475097656,202.0,45132.8984375,0.0,3195.79736328125,1.0,280.3415832519531,283.36944580078125,291.70172119140625,294.56854248046875,293.1499938964844,293.1499938964844,280.6499938964844,34335.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800388216972352,1.0,0.0,0.0,3.5599868297576904,3.560009717941284,8.45648855829495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.201171875,0.0,1953.36767578125,1895.4371337890625,0.0,4129.06103515625,1.0,1.0,0.0,3.0,1.0,0.0
12245220,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7965862154960632,0.3733236193656921,0.3398359417915344,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.8889819383621216,0.5254467129707336,0.5007944703102112,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9990000128746032,0.878055989742279,0.5241448283195496,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7889070510864258,0.3628541827201843,0.3479040265083313,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.6727310419082642,0.2226073741912841,1.024081826210022,285.1236267089844,284.95001220703125,298.3456726074219,288.69305419921875,297.5449523925781,297.2577819824219,285.12451171875,1.0,0.6360452771186829,0.359288215637207,0.359288215637207,1.0,1.0,-3.2863962650299072,0.8668678998947144,2.419528245925904,0.1226729676127433,0.9023125171661376,0.9023125171661376,0.0,204.9598846435547,205.0,43884.0703125,0.0,3172.820068359375,1.0,280.6409606933594,283.58306884765625,291.6413879394531,294.4145812988281,293.1499938964844,293.1499938964844,280.3500061035156,34089.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666680693626404,1.0,0.0,0.0,3.561597347259521,3.5616202354431152,8.464141956210369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.28125,0.0,1953.2342529296875,1895.4371337890625,0.0,4011.7978515625,1.0,1.0,0.0,3.0,1.0,0.0
12245280,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7965862154960632,0.3733236193656921,0.3398359417915344,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.8889819383621216,0.5254467129707336,0.5007944703102112,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9990000128746032,0.878055989742279,0.5241448283195496,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7889070510864258,0.3628541827201843,0.3479040265083313,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.6727310419082642,0.2226073741912841,1.024081826210022,285.1236267089844,284.95001220703125,298.3456726074219,288.69305419921875,297.5449523925781,297.2577819824219,285.12451171875,1.0,0.6360452771186829,0.359288215637207,0.359288215637207,1.0,1.0,-3.2863962650299072,0.8668678998947144,2.419528245925904,0.1226729676127433,0.9023125171661376,0.9023125171661376,0.0,204.9598846435547,205.0,43884.0703125,0.0,3172.820068359375,1.0,280.6409606933594,283.58306884765625,291.6413879394531,294.4145812988281,293.1499938964844,293.1499938964844,280.3500061035156,34089.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666680693626404,1.0,0.0,0.0,3.561597347259521,3.5616202354431152,8.464141956210369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.28125,0.0,1953.2342529296875,1895.4371337890625,0.0,4011.7978515625,1.0,1.0,0.0,3.0,1.0,0.0
12245340,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7943181395530701,0.371208131313324,0.3384316861629486,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8865341544151306,0.5228477120399475,0.4988528788089752,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9990000128746032,0.8816342353820801,0.5263329744338989,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7872239351272583,0.3616931438446045,0.3471868336200714,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6709543466567993,0.2215499430894851,1.0206544399261477,284.9498291015625,284.95001220703125,298.2578430175781,288.6455993652344,297.5176086425781,297.2519226074219,284.9480285644531,1.0,0.6357406377792358,0.3596666157245636,0.3596666157245636,1.0,1.0,-3.280025243759156,0.8659401535987854,2.414085149765014,0.1232512146234512,0.9009273052215576,0.9009273052215576,0.0,205.8175811767578,208.0,44832.22265625,0.0,3163.595458984375,1.0,280.3585205078125,283.3712158203125,291.6834716796875,294.57989501953125,293.1499938964844,293.1499938964844,280.04998779296875,34155.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978253185749054,1.0,0.0,0.0,3.5611648559570312,3.561187744140625,8.462086498184362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.62158203125,0.0,1953.2701416015625,1895.4371337890625,0.0,4113.52099609375,1.0,1.0,0.0,3.0,1.0,0.0
12245400,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7943181395530701,0.371208131313324,0.3384316861629486,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8865341544151306,0.5228477120399475,0.4988528788089752,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9990000128746032,0.8816342353820801,0.5263329744338989,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7872239351272583,0.3616931438446045,0.3471868336200714,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6709543466567993,0.2215499430894851,1.0206544399261477,284.9498291015625,284.95001220703125,298.2578430175781,288.6455993652344,297.5176086425781,297.2519226074219,284.9480285644531,1.0,0.6357406377792358,0.3596666157245636,0.3596666157245636,1.0,1.0,-3.280025243759156,0.8659401535987854,2.414085149765014,0.1232512146234512,0.9009273052215576,0.9009273052215576,0.0,205.8175811767578,208.0,44832.22265625,0.0,3163.595458984375,1.0,280.3585205078125,283.3712158203125,291.6834716796875,294.57989501953125,293.1499938964844,293.1499938964844,280.04998779296875,34155.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978253185749054,1.0,0.0,0.0,3.5611648559570312,3.561187744140625,8.462086498184362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.62158203125,0.0,1953.2701416015625,1895.4371337890625,0.0,4113.52099609375,1.0,1.0,0.0,3.0,1.0,0.0
12245460,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.7892295122146606,0.3678164482116699,0.3357422947883606,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.8812623023986816,0.5188707709312439,0.495513767004013,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.9990000128746032,0.8822159171104431,0.5320208668708801,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.7829421758651733,0.3594145178794861,0.3453909456729889,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.666763424873352,0.2195867151021957,1.013371229171753,284.7488098144531,284.95001220703125,298.1690673828125,288.59735107421875,297.4730224609375,297.223388671875,284.7466125488281,1.0,0.6356509923934937,0.3597375154495239,0.3597375154495239,1.0,1.0,-3.2687036991119385,0.862544059753418,2.4061596393585205,0.1224723905324935,0.8966197371482849,0.8966197371482849,0.0,208.28805541992188,211.0,45724.8671875,0.0,3152.564453125,1.0,280.0590515136719,283.1337890625,291.6512756347656,294.62353515625,293.1499938964844,293.1499938964844,280.3500061035156,34443.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922296404838562,1.0,0.0,0.0,3.559288024902344,3.559310913085937,8.453168902633479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.08203125,0.0,1953.4251708984373,1895.4371337890625,0.0,4234.08837890625,1.0,1.0,0.0,3.0,1.0,0.0
