time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245520,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.7892295122146606,0.3678164482116699,0.3357422947883606,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.8812623023986816,0.5188707709312439,0.495513767004013,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.9990000128746032,0.8822159171104431,0.5320208668708801,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.7829421758651733,0.3594145178794861,0.3453909456729889,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.666763424873352,0.2195867151021957,1.013371229171753,284.7488098144531,284.95001220703125,298.1690673828125,288.59735107421875,297.4730224609375,297.223388671875,284.7466125488281,1.0,0.6356509923934937,0.3597375154495239,0.3597375154495239,1.0,1.0,-3.2687036991119385,0.862544059753418,2.4061596393585205,0.1224723905324935,0.8966197371482849,0.8966197371482849,0.0,208.28805541992188,211.0,45724.8671875,0.0,3152.564453125,1.0,280.0590515136719,283.1337890625,291.6512756347656,294.62353515625,293.1499938964844,293.1499938964844,280.3500061035156,34443.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922296404838562,1.0,0.0,0.0,3.559288024902344,3.559310913085937,8.453168902633479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.08203125,0.0,1953.4251708984373,1895.4371337890625,0.0,4234.08837890625,1.0,1.0,0.0,3.0,1.0,0.0
12245580,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7844007611274719,0.3655028045177459,0.3334081768989563,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8761147260665894,0.5158247351646423,0.4923986196517944,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.8834995031356812,0.5378711223602295,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7786863446235657,0.3577295839786529,0.3436533212661743,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6624326705932617,0.2178528010845184,1.0054363012313845,284.8903503417969,284.95001220703125,298.0797424316406,288.5485534667969,297.4385681152344,297.2086486816406,284.8908386230469,1.0,0.6356747150421143,0.3598084151744842,0.3598084151744842,1.0,1.0,-3.2575483322143555,0.8591760993003845,2.3983724117279053,0.1215474754571914,0.8969942331314087,0.8969942331314087,0.0,210.8770446777344,214.0,44428.9296875,0.0,3142.614990234375,1.0,280.3414611816406,283.3226318359375,291.5145263671875,294.3416442871094,293.1499938964844,293.1499938964844,280.6499938964844,34445.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815400838851928,1.0,0.0,0.0,3.559274196624756,3.5592970848083496,8.4531029642676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.66845703125,0.0,1953.42626953125,1895.4371337890625,0.0,4142.09619140625,1.0,1.0,0.0,3.0,1.0,0.0
12245640,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7844007611274719,0.3655028045177459,0.3334081768989563,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8761147260665894,0.5158247351646423,0.4923986196517944,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.8834995031356812,0.5378711223602295,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7786863446235657,0.3577295839786529,0.3436533212661743,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6624326705932617,0.2178528010845184,1.0054363012313845,284.8903503417969,284.95001220703125,298.0797424316406,288.5485534667969,297.4385681152344,297.2086486816406,284.8908386230469,1.0,0.6356747150421143,0.3598084151744842,0.3598084151744842,1.0,1.0,-3.2575483322143555,0.8591760993003845,2.3983724117279053,0.1215474754571914,0.8969942331314087,0.8969942331314087,0.0,210.8770446777344,214.0,44428.9296875,0.0,3142.614990234375,1.0,280.3414611816406,283.3226318359375,291.5145263671875,294.3416442871094,293.1499938964844,293.1499938964844,280.6499938964844,34445.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815400838851928,1.0,0.0,0.0,3.559274196624756,3.5592970848083496,8.4531029642676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.66845703125,0.0,1953.42626953125,1895.4371337890625,0.0,4142.09619140625,1.0,1.0,0.0,3.0,1.0,0.0
12245700,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7826244235038757,0.3647830486297607,0.3326708972454071,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8741424679756165,0.5147607326507568,0.4912944734096527,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8847473859786987,0.5402523279190063,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7771135568618774,0.3572509288787842,0.3431283831596374,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6607582569122314,0.2172327637672424,1.0024865865707395,285.01629638671875,284.95001220703125,298.03497314453125,288.5240478515625,297.4261779785156,297.207763671875,285.02301025390625,1.0,0.6358463764190674,0.3598438501358032,0.3598438501358032,1.0,1.0,-3.254016399383545,0.858147144317627,2.395869255065918,0.1212924420833587,0.8986546993255615,0.8986546993255615,0.0,211.9841461181641,214.0,43365.75390625,0.0,3141.06982421875,1.0,280.5962829589844,283.48956298828125,291.4517822265625,294.1527709960937,293.1499938964844,293.1499938964844,280.6499938964844,34363.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723141193389891,1.0,0.0,0.0,3.559804677963257,3.5598275661468506,8.455623401459889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.36279296875,0.0,1953.3826904296875,1895.4371337890625,0.0,4061.56298828125,1.0,1.0,0.0,3.0,1.0,0.0
12245760,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7812358140945435,0.3642533719539642,0.3321995437145233,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8725430965423584,0.5139153599739075,0.4904872179031372,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.8863020539283752,0.5422999858856201,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.775896430015564,0.3569626808166504,0.3428421020507812,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6594183444976807,0.2167627662420272,1.000342607498169,285.0571594238281,284.95001220703125,297.990234375,288.49951171875,297.4161071777344,297.2100524902344,285.0579528808594,1.0,0.6361546516418457,0.3599370419979095,0.3599370419979095,1.0,1.0,-3.252016305923462,0.8577675819396973,2.3942487239837646,0.1213501468300819,0.899819552898407,0.899819552898407,0.0,212.9851226806641,217.0,43166.6015625,0.0,3142.27001953125,1.0,280.6410827636719,283.5361022949219,291.44500732421875,294.1743469238281,293.1499938964844,293.1499938964844,280.95001220703125,34260.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674460291862488,1.0,0.0,0.0,3.5604820251464844,3.560504913330078,8.458841307401599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.77783203125,0.0,1953.3267822265625,1895.4371337890625,0.0,4018.67578125,1.0,1.0,0.0,3.0,1.0,0.0
12245820,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.7787193059921265,0.363466203212738,0.3314923346042633,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.8696199059486389,0.5125585794448853,0.4891921877861023,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.9990000128746032,0.8898867964744568,0.5462926626205444,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.7737672924995422,0.3566949963569641,0.3425753712654114,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.657092809677124,0.2160883247852325,0.9973163604736328,285.2289733886719,284.95001220703125,297.9010009765625,288.4505310058594,297.3988342285156,297.2184143066406,285.22998046875,1.0,0.6371027231216431,0.3601234257221222,0.3601234257221222,1.0,1.0,-3.250446319580078,0.8578084111213684,2.3926379680633545,0.1217532679438591,0.9049742817878724,0.9049742817878724,0.0,215.04977416992188,220.0,41962.62890625,0.0,3150.3046875,1.0,280.9409484863281,283.7531433105469,291.3983764648437,294.0476379394531,293.1499938964844,293.1499938964844,280.6499938964844,33913.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543190002441406,1.0,0.0,0.0,3.562740564346313,3.5627634525299072,8.469576755487651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.791015625,0.0,1953.138916015625,1895.4371337890625,0.0,3901.78662109375,1.0,1.0,0.0,3.0,1.0,0.0
12245880,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.7787193059921265,0.363466203212738,0.3314923346042633,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.8696199059486389,0.5125585794448853,0.4891921877861023,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.9990000128746032,0.8898867964744568,0.5462926626205444,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.7737672924995422,0.3566949963569641,0.3425753712654114,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.657092809677124,0.2160883247852325,0.9973163604736328,285.2289733886719,284.95001220703125,297.9010009765625,288.4505310058594,297.3988342285156,297.2184143066406,285.22998046875,1.0,0.6371027231216431,0.3601234257221222,0.3601234257221222,1.0,1.0,-3.250446319580078,0.8578084111213684,2.3926379680633545,0.1217532679438591,0.9049742817878724,0.9049742817878724,0.0,215.04977416992188,220.0,41962.62890625,0.0,3150.3046875,1.0,280.9409484863281,283.7531433105469,291.3983764648437,294.0476379394531,293.1499938964844,293.1499938964844,280.6499938964844,33913.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543190002441406,1.0,0.0,0.0,3.562740564346313,3.5627634525299072,8.469576755487651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.791015625,0.0,1953.138916015625,1895.4371337890625,0.0,3901.78662109375,1.0,1.0,0.0,3.0,1.0,0.0
12245940,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7749698758125305,0.3612385988235473,0.3300666213035583,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8655838370323181,0.5098463892936707,0.4872337877750397,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.8910391926765442,0.5517295002937317,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7706645131111145,0.3554675877094269,0.3418879806995392,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6540104150772095,0.2148227989673614,0.9933261871337892,285.0555114746094,284.95001220703125,297.8123779296875,288.4019470214844,297.365234375,297.20458984375,285.0537109375,1.0,0.6382112503051758,0.3603098094463348,0.3603098094463348,1.0,1.0,-3.247298240661621,0.8573341369628906,2.3899641036987305,0.1221409291028976,0.9050033688545228,0.9050033688545228,0.0,217.85125732421875,223.0,42922.82421875,0.0,3158.9619140625,1.0,280.65850830078125,283.54156494140625,291.4455261230469,294.22100830078125,293.1499938964844,293.1499938964844,280.3500061035156,33879.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672587513923644,1.0,0.0,0.0,3.562964916229248,3.5629875659942627,8.470642569591291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.51416015625,0.0,1953.1202392578125,1895.4371337890625,0.0,4017.0205078125,1.0,1.0,0.0,3.0,1.0,0.0
12246000,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7749698758125305,0.3612385988235473,0.3300666213035583,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8655838370323181,0.5098463892936707,0.4872337877750397,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.8910391926765442,0.5517295002937317,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7706645131111145,0.3554675877094269,0.3418879806995392,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6540104150772095,0.2148227989673614,0.9933261871337892,285.0555114746094,284.95001220703125,297.8123779296875,288.4019470214844,297.365234375,297.20458984375,285.0537109375,1.0,0.6382112503051758,0.3603098094463348,0.3603098094463348,1.0,1.0,-3.247298240661621,0.8573341369628906,2.3899641036987305,0.1221409291028976,0.9050033688545228,0.9050033688545228,0.0,217.85125732421875,223.0,42922.82421875,0.0,3158.9619140625,1.0,280.65850830078125,283.54156494140625,291.4455261230469,294.22100830078125,293.1499938964844,293.1499938964844,280.3500061035156,33879.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672587513923644,1.0,0.0,0.0,3.562964916229248,3.5629875659942627,8.470642569591291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.51416015625,0.0,1953.1202392578125,1895.4371337890625,0.0,4017.0205078125,1.0,1.0,0.0,3.0,1.0,0.0
12246060,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7692084908485413,0.3577049672603607,0.3272996842861175,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8596476316452026,0.5057134628295898,0.4838021695613861,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.8893076181411743,0.5593459606170654,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.765741765499115,0.3530724644660949,0.3400386571884155,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6492700576782227,0.2126479893922805,0.9853137731552124,284.8541259765625,284.95001220703125,297.7248229980469,288.35400390625,297.31689453125,297.17047119140625,284.8518981933594,1.0,0.6389334201812744,0.3603571355342865,0.3603571355342865,1.0,1.0,-3.237152576446533,0.8542159795761108,2.382936477661133,0.1214375048875808,0.9020985960960388,0.9020985960960388,0.0,221.5769805908203,226.0,43818.96875,0.0,3157.4638671875,1.0,280.3590087890625,283.3037109375,291.41326904296875,294.265625,293.1499938964844,293.1499938964844,280.04998779296875,34058.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824323654174804,1.0,0.0,0.0,3.561795949935913,3.561818838119507,8.465085556963459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.861328125,0.0,1953.2177734375,1895.4371337890625,0.0,4149.83056640625,1.0,1.0,0.0,3.0,1.0,0.0
12246120,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7692084908485413,0.3577049672603607,0.3272996842861175,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8596476316452026,0.5057134628295898,0.4838021695613861,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.8893076181411743,0.5593459606170654,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.765741765499115,0.3530724644660949,0.3400386571884155,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6492700576782227,0.2126479893922805,0.9853137731552124,284.8541259765625,284.95001220703125,297.7248229980469,288.35400390625,297.31689453125,297.17047119140625,284.8518981933594,1.0,0.6389334201812744,0.3603571355342865,0.3603571355342865,1.0,1.0,-3.237152576446533,0.8542159795761108,2.382936477661133,0.1214375048875808,0.9020985960960388,0.9020985960960388,0.0,221.5769805908203,226.0,43818.96875,0.0,3157.4638671875,1.0,280.3590087890625,283.3037109375,291.41326904296875,294.265625,293.1499938964844,293.1499938964844,280.04998779296875,34058.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824323654174804,1.0,0.0,0.0,3.561795949935913,3.561818838119507,8.465085556963459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.861328125,0.0,1953.2177734375,1895.4371337890625,0.0,4149.83056640625,1.0,1.0,0.0,3.0,1.0,0.0
12246180,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.7627049684524536,0.3535207211971283,0.3238656222820282,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.8529981374740601,0.5008020997047424,0.4795437455177307,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443176269531,0.9990000128746032,0.8854956030845642,0.5677542090415955,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.7600463032722473,0.3499719500541687,0.3374567329883575,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.6437330842018127,0.2098515927791595,0.9743048548698424,284.644775390625,284.95001220703125,297.6387023925781,288.3070373535156,297.2626953125,297.1278991699219,284.642333984375,1.0,0.6391503810882568,0.3604044318199157,0.3604044318199157,1.0,1.0,-3.2216763496398926,0.8493683338165283,2.372308254241944,0.1201720982789993,0.8963450789451599,0.8963450789451599,0.0,225.57470703125,214.0,44627.9765625,0.0,3145.890380859375,1.0,280.0589599609375,283.060302734375,291.3569030761719,294.2644958496094,293.1499938964844,293.1499938964844,280.3500061035156,34449.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949886798858644,1.0,0.0,0.0,3.5592458248138428,3.5592687129974365,8.452969382233277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.20068359375,0.0,1953.4285888671875,1895.4371337890625,0.0,4257.58740234375,1.0,1.0,0.0,3.0,1.0,0.0
12246240,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.7627049684524536,0.3535207211971283,0.3238656222820282,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.8529981374740601,0.5008020997047424,0.4795437455177307,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443176269531,0.9990000128746032,0.8854956030845642,0.5677542090415955,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.7600463032722473,0.3499719500541687,0.3374567329883575,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.6437330842018127,0.2098515927791595,0.9743048548698424,284.644775390625,284.95001220703125,297.6387023925781,288.3070373535156,297.2626953125,297.1278991699219,284.642333984375,1.0,0.6391503810882568,0.3604044318199157,0.3604044318199157,1.0,1.0,-3.2216763496398926,0.8493683338165283,2.372308254241944,0.1201720982789993,0.8963450789451599,0.8963450789451599,0.0,225.57470703125,214.0,44627.9765625,0.0,3145.890380859375,1.0,280.0589599609375,283.060302734375,291.3569030761719,294.2644958496094,293.1499938964844,293.1499938964844,280.3500061035156,34449.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949886798858644,1.0,0.0,0.0,3.5592458248138428,3.5592687129974365,8.452969382233277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.20068359375,0.0,1953.4285888671875,1895.4371337890625,0.0,4257.58740234375,1.0,1.0,0.0,3.0,1.0,0.0
12246300,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.761066734790802,0.3518217206001282,0.3221067488193512,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8514239192008972,0.4986765086650848,0.4773219525814056,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.9990000128746032,0.8841427564620972,0.5683571696281433,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.7587257623672485,0.3486184179782867,0.3360313475131988,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.6421646475791931,0.2085291743278503,0.9680063128471376,284.7471923828125,284.95001220703125,297.5963134765625,288.28399658203125,297.24053955078125,297.1130065917969,284.7527770996094,1.0,0.6370887756347656,0.3604280948638916,0.3604280948638916,1.0,1.0,-3.208340167999268,0.8451343774795532,2.363205671310425,0.1190903484821319,0.8959639668464661,0.8959639668464661,0.0,225.35792541503903,214.0,43500.8671875,0.0,3115.905517578125,1.0,280.2992248535156,283.2044372558594,291.251953125,293.997802734375,293.1499938964844,293.1499938964844,280.3500061035156,34524.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987533152103424,1.0,0.0,0.0,3.558754205703736,3.558777093887329,8.450634254586475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.73779296875,0.0,1953.468994140625,1895.4371337890625,0.0,4193.85302734375,1.0,1.0,0.0,3.0,1.0,0.0
12246360,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.7610291838645935,0.3505846261978149,0.3207990229129791,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.8514735698699951,0.4970050752162933,0.4755410552024841,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9990000128746032,0.8840312361717224,0.5661344528198242,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.7588648200035095,0.3476086854934692,0.3349042534828186,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.6417915225028992,0.2074475586414337,0.9624822735786438,284.7748413085937,284.95001220703125,297.554443359375,288.2613220214844,297.2255249023437,297.1076354980469,284.7746276855469,1.0,0.6342341899871826,0.3605965375900268,0.3605965375900268,1.0,1.0,-3.193957805633545,0.8409579396247864,2.352999925613404,0.1181663051247596,0.8951132297515869,0.8951132297515869,0.0,223.5204467773437,202.0,43173.15625,0.0,3075.0693359375,1.0,280.341552734375,283.2399597167969,291.2162170410156,293.96746826171875,293.1499938964844,293.1499938964844,280.6499938964844,34568.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819352030754088,1.0,0.0,0.0,3.5584683418273926,3.5584912300109863,8.449276833744079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.755859375,0.0,1953.4923095703125,1895.4371337890625,0.0,4145.5224609375,1.0,1.0,0.0,3.0,1.0,0.0
12246420,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7638130187988281,0.3488410115242004,0.3188382685184479,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8545648455619812,0.4944438338279724,0.4726987183094024,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.8867101073265076,0.5564985275268555,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7618860006332397,0.3462227582931518,0.3332008719444275,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.643388032913208,0.2058199346065521,0.9534098505973816,284.9248046875,284.95001220703125,297.4724426269531,288.2171936035156,297.2099304199219,297.1157531738281,284.9248046875,1.0,0.6268019676208496,0.360933393239975,0.360933393239975,1.0,1.0,-3.163642168045044,0.8321387767791748,2.331503391265869,0.1161898747086525,0.8960645794868469,0.8960645794868469,0.0,216.958236694336,205.0,41698.7890625,0.0,2975.521728515625,1.0,280.6409606933594,283.4397277832031,291.1485290527344,293.7890014648437,293.1499938964844,293.1499938964844,280.95001220703125,34517.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649273157119752,1.0,0.0,0.0,3.558801651000977,3.5588245391845703,8.450859354525164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.53076171875,0.0,1953.465087890625,1895.4371337890625,0.0,3996.384765625,1.0,1.0,0.0,3.0,1.0,0.0
12246480,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7638130187988281,0.3488410115242004,0.3188382685184479,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8545648455619812,0.4944438338279724,0.4726987183094024,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.8867101073265076,0.5564985275268555,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7618860006332397,0.3462227582931518,0.3332008719444275,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.643388032913208,0.2058199346065521,0.9534098505973816,284.9248046875,284.95001220703125,297.4724426269531,288.2171936035156,297.2099304199219,297.1157531738281,284.9248046875,1.0,0.6268019676208496,0.360933393239975,0.360933393239975,1.0,1.0,-3.163642168045044,0.8321387767791748,2.331503391265869,0.1161898747086525,0.8960645794868469,0.8960645794868469,0.0,216.958236694336,205.0,41698.7890625,0.0,2975.521728515625,1.0,280.6409606933594,283.4397277832031,291.1485290527344,293.7890014648437,293.1499938964844,293.1499938964844,280.95001220703125,34517.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649273157119752,1.0,0.0,0.0,3.558801651000977,3.5588245391845703,8.450859354525164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.53076171875,0.0,1953.465087890625,1895.4371337890625,0.0,3996.384765625,1.0,1.0,0.0,3.0,1.0,0.0
12246540,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7652143836021423,0.3476749062538147,0.3175829648971557,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8560056686401367,0.4925449192523956,0.4706738293170929,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.8912950754165649,0.5512592792510986,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7635155320167542,0.3453998863697052,0.332200825214386,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.6440708041191101,0.2047497332096099,0.947529435157776,285.0863952636719,284.95001220703125,297.39306640625,288.1749572753906,297.2046813964844,297.1369323730469,285.0870666503906,1.0,0.6228682398796082,0.3612702488899231,0.3612702488899231,1.0,1.0,-3.1451072692871094,0.8271159529685974,2.317991256713867,0.1151542365550994,0.899236798286438,0.899236798286438,0.0,213.33883666992188,208.0,40371.328125,0.0,2917.61328125,1.0,280.9409484863281,283.64874267578125,291.1072998046875,293.656982421875,293.1499938964844,293.1499938964844,281.25,34305.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948581874370575,1.0,0.0,0.0,3.5601837635040283,3.560206651687622,8.457424769403588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.5009765625,0.0,1953.351318359375,1895.4371337890625,0.0,3850.17724609375,1.0,1.0,0.0,3.0,1.0,0.0
12246600,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7652143836021423,0.3476749062538147,0.3175829648971557,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8560056686401367,0.4925449192523956,0.4706738293170929,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.8912950754165649,0.5512592792510986,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7635155320167542,0.3453998863697052,0.332200825214386,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.6440708041191101,0.2047497332096099,0.947529435157776,285.0863952636719,284.95001220703125,297.39306640625,288.1749572753906,297.2046813964844,297.1369323730469,285.0870666503906,1.0,0.6228682398796082,0.3612702488899231,0.3612702488899231,1.0,1.0,-3.1451072692871094,0.8271159529685974,2.317991256713867,0.1151542365550994,0.899236798286438,0.899236798286438,0.0,213.33883666992188,208.0,40371.328125,0.0,2917.61328125,1.0,280.9409484863281,283.64874267578125,291.1072998046875,293.656982421875,293.1499938964844,293.1499938964844,281.25,34305.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948581874370575,1.0,0.0,0.0,3.5601837635040283,3.560206651687622,8.457424769403588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.5009765625,0.0,1953.351318359375,1895.4371337890625,0.0,3850.17724609375,1.0,1.0,0.0,3.0,1.0,0.0
12246660,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.7653171420097351,0.3468198776245117,0.3167257308959961,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.8559605479240417,0.4910283982753753,0.4691384732723236,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9990000128746032,0.8957479596138,0.5495496392250061,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.7638691067695618,0.3449059128761291,0.3316329717636108,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6438809037208557,0.204010397195816,0.9437327980995178,285.2571105957031,284.95001220703125,297.3167419433594,288.1349182128906,297.2001037597656,297.15789794921875,285.258056640625,1.0,0.6209819912910461,0.361850768327713,0.361850768327713,1.0,1.0,-3.134920835494995,0.8254448771476746,2.309475898742676,0.1157718151807785,0.9047549962997437,0.9047549962997437,0.0,211.99810791015625,211.0,39144.6796875,0.0,2889.5029296875,1.0,281.240966796875,283.86431884765625,291.07379150390625,293.54473876953125,293.1499938964844,293.1499938964844,280.95001220703125,33932.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336915612220764,1.0,0.0,0.0,3.562619209289551,3.562641859054565,8.468999226352025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.7470703125,0.0,1953.149169921875,1895.4371337890625,0.0,3714.931396484375,1.0,1.0,0.0,3.0,1.0,0.0
12246720,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.7653171420097351,0.3468198776245117,0.3167257308959961,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.8559605479240417,0.4910283982753753,0.4691384732723236,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9990000128746032,0.8957479596138,0.5495496392250061,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.7638691067695618,0.3449059128761291,0.3316329717636108,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6438809037208557,0.204010397195816,0.9437327980995178,285.2571105957031,284.95001220703125,297.3167419433594,288.1349182128906,297.2001037597656,297.15789794921875,285.258056640625,1.0,0.6209819912910461,0.361850768327713,0.361850768327713,1.0,1.0,-3.134920835494995,0.8254448771476746,2.309475898742676,0.1157718151807785,0.9047549962997437,0.9047549962997437,0.0,211.99810791015625,211.0,39144.6796875,0.0,2889.5029296875,1.0,281.240966796875,283.86431884765625,291.07379150390625,293.54473876953125,293.1499938964844,293.1499938964844,280.95001220703125,33932.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336915612220764,1.0,0.0,0.0,3.562619209289551,3.562641859054565,8.468999226352025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.7470703125,0.0,1953.149169921875,1895.4371337890625,0.0,3714.931396484375,1.0,1.0,0.0,3.0,1.0,0.0
12246780,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7631741166114807,0.3445108830928802,0.3151563704013824,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8536835312843323,0.4881362617015838,0.4669364094734192,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.8970175981521606,0.5514616966247559,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.762218177318573,0.3434064984321594,0.3306207656860351,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.6421129703521729,0.2026561945676803,0.9389962553977966,285.0808410644531,284.95001220703125,297.243896484375,288.09735107421875,297.1766662597656,297.1522521972656,285.0788879394531,1.0,0.6202685236930847,0.3624313175678253,0.3624313175678253,1.0,1.0,-3.125779390335083,0.824116051197052,2.301663398742676,0.1166572496294975,0.905104398727417,0.905104398727417,0.0,212.66444396972656,214.0,40062.9375,0.0,2874.3701171875,1.0,280.9585266113281,283.6497802734375,291.1395263671875,293.7333374023437,293.1499938964844,293.1499938964844,280.6499938964844,33875.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465113282203674,1.0,0.0,0.0,3.5629920959472656,3.5630147457122803,8.470772172586294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.474609375,0.0,1953.117919921875,1895.4371337890625,0.0,3831.4794921875,1.0,1.0,0.0,3.0,1.0,0.0
12246840,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7631741166114807,0.3445108830928802,0.3151563704013824,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8536835312843323,0.4881362617015838,0.4669364094734192,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.8970175981521606,0.5514616966247559,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.762218177318573,0.3434064984321594,0.3306207656860351,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.6421129703521729,0.2026561945676803,0.9389962553977966,285.0808410644531,284.95001220703125,297.243896484375,288.09735107421875,297.1766662597656,297.1522521972656,285.0788879394531,1.0,0.6202685236930847,0.3624313175678253,0.3624313175678253,1.0,1.0,-3.125779390335083,0.824116051197052,2.301663398742676,0.1166572496294975,0.905104398727417,0.905104398727417,0.0,212.66444396972656,214.0,40062.9375,0.0,2874.3701171875,1.0,280.9585266113281,283.6497802734375,291.1395263671875,293.7333374023437,293.1499938964844,293.1499938964844,280.6499938964844,33875.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465113282203674,1.0,0.0,0.0,3.5629920959472656,3.5630147457122803,8.470772172586294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.474609375,0.0,1953.117919921875,1895.4371337890625,0.0,3831.4794921875,1.0,1.0,0.0,3.0,1.0,0.0
12246900,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7610713839530945,0.3428238928318023,0.3138646781444549,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8515338897705078,0.4861209392547607,0.465285450220108,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9990000128746032,0.8963250517845154,0.5538037419319153,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7604401111602783,0.3421927690505981,0.3296834528446197,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6404041051864624,0.2016291618347168,0.9351955652236938,284.93670654296875,284.95001220703125,297.2088623046875,288.07958984375,297.1582336425781,297.1398620605469,284.9280700683594,1.0,0.6200487017631531,0.3627215623855591,0.3627215623855591,1.0,1.0,-3.119363784790039,0.8228484392166138,2.296515226364136,0.1169096976518631,0.9036186933517456,0.9036186933517456,0.0,213.675521850586,214.0,40923.45703125,0.0,2866.686767578125,1.0,280.70361328125,283.4691772460937,291.1612854003906,293.8697814941406,293.1499938964844,293.1499938964844,280.6499938964844,33937.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567775130271912,1.0,0.0,0.0,3.562585592269897,3.562608480453491,8.468840064779215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.8115234375,0.0,1953.1519775390625,1895.4371337890625,0.0,3923.80908203125,1.0,1.0,0.0,3.0,1.0,0.0
12246960,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7584243416786194,0.3408920764923095,0.3122679889202118,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8488483428955078,0.4838232398033142,0.463287204504013,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.8949095010757446,0.5568569898605347,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7581446170806885,0.3407344818115234,0.3284630477428436,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6382249593734741,0.2003942877054214,0.9303634166717528,284.87725830078125,284.95001220703125,297.17486572265625,288.0625915527344,297.1368713378906,297.123046875,284.8749694824219,1.0,0.6198235750198364,0.3628804087638855,0.3628804087638855,1.0,1.0,-3.111438274383545,0.8207395672798157,2.290698766708374,0.1166588440537452,0.9024961590766908,0.9024961590766908,0.0,215.01890563964844,217.0,40930.8359375,0.0,2857.73095703125,1.0,280.6589050292969,283.40966796875,291.1229858398437,293.7923889160156,293.1499938964844,293.1499938964844,280.3500061035156,34033.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620822668075562,1.0,0.0,0.0,3.561962127685547,3.5619850158691406,8.465875680485624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.935546875,0.0,1953.2039794921875,1895.4371337890625,0.0,3971.125732421875,1.0,1.0,0.0,3.0,1.0,0.0
12247020,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.7525444626808167,0.3366276025772095,0.3087283670902252,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.8428546190261841,0.4787353277206421,0.4588275551795959,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.9990000128746032,0.8904865980148315,0.5638829469680786,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.7529146671295166,0.3373804986476898,0.3256016671657562,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6331996917724609,0.1975134462118148,0.918818473815918,284.66705322265625,284.95001220703125,297.110107421875,288.03094482421875,297.0907592773437,297.0836486816406,284.6645202636719,1.0,0.6192945241928101,0.3631981015205383,0.3631981015205383,1.0,1.0,-3.0929524898529053,0.8156085014343262,2.277343988418579,0.1158177778124809,0.8970348238945007,0.8970348238945007,0.0,218.13560485839844,205.0,41722.7265625,0.0,2836.876220703125,1.0,280.3590393066406,283.1650695800781,291.0807800292969,293.8041381835937,293.1499938964844,293.1499938964844,280.6499938964844,34401.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97476464509964,1.0,0.0,0.0,3.5595598220825195,3.5595827102661133,8.454459816675808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.90087890625,0.0,1953.40283203125,1895.4371337890625,0.0,4083.051025390625,1.0,1.0,0.0,3.0,1.0,0.0
12247080,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.7525444626808167,0.3366276025772095,0.3087283670902252,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.8428546190261841,0.4787353277206421,0.4588275551795959,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.9990000128746032,0.8904865980148315,0.5638829469680786,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.7529146671295166,0.3373804986476898,0.3256016671657562,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6331996917724609,0.1975134462118148,0.918818473815918,284.66705322265625,284.95001220703125,297.110107421875,288.03094482421875,297.0907592773437,297.0836486816406,284.6645202636719,1.0,0.6192945241928101,0.3631981015205383,0.3631981015205383,1.0,1.0,-3.0929524898529053,0.8156085014343262,2.277343988418579,0.1158177778124809,0.8970348238945007,0.8970348238945007,0.0,218.13560485839844,205.0,41722.7265625,0.0,2836.876220703125,1.0,280.3590393066406,283.1650695800781,291.0807800292969,293.8041381835937,293.1499938964844,293.1499938964844,280.6499938964844,34401.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97476464509964,1.0,0.0,0.0,3.5595598220825195,3.5595827102661133,8.454459816675808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.90087890625,0.0,1953.40283203125,1895.4371337890625,0.0,4083.051025390625,1.0,1.0,0.0,3.0,1.0,0.0
12247140,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.7510673999786377,0.3335770666599273,0.3055519461631775,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8415288329124451,0.4747288227081299,0.4546197056770324,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.9990000128746032,0.8883015513420105,0.5614979267120361,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.7518481612205505,0.3347709476947784,0.3228021562099457,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.6313541531562805,0.1949952989816665,0.90645432472229,284.8006896972656,284.95001220703125,297.04998779296875,288.0027160644531,297.0611267089844,297.0647888183594,284.8005676269531,1.0,0.6138550043106079,0.3635157644748688,0.3635157644748688,1.0,1.0,-3.062990427017212,0.8067151308059692,2.256275415420532,0.1138715222477912,0.8961681723594666,0.8961681723594666,0.0,215.6243438720703,193.0,40308.26171875,0.0,2763.908935546875,1.0,280.6414489746094,283.3469543457031,290.9497985839844,293.5194091796875,293.1499938964844,293.1499938964844,280.95001220703125,34493.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599990248680116,1.0,0.0,0.0,3.558958053588867,3.558980941772461,8.451601729575486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.3544921875,0.0,1953.4522705078125,1895.4371337890625,0.0,3952.5771484375,1.0,1.0,0.0,3.0,1.0,0.0
12247200,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.7510673999786377,0.3335770666599273,0.3055519461631775,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8415288329124451,0.4747288227081299,0.4546197056770324,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.9990000128746032,0.8883015513420105,0.5614979267120361,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.7518481612205505,0.3347709476947784,0.3228021562099457,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.6313541531562805,0.1949952989816665,0.90645432472229,284.8006896972656,284.95001220703125,297.04998779296875,288.0027160644531,297.0611267089844,297.0647888183594,284.8005676269531,1.0,0.6138550043106079,0.3635157644748688,0.3635157644748688,1.0,1.0,-3.062990427017212,0.8067151308059692,2.256275415420532,0.1138715222477912,0.8961681723594666,0.8961681723594666,0.0,215.6243438720703,193.0,40308.26171875,0.0,2763.908935546875,1.0,280.6414489746094,283.3469543457031,290.9497985839844,293.5194091796875,293.1499938964844,293.1499938964844,280.95001220703125,34493.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599990248680116,1.0,0.0,0.0,3.558958053588867,3.558980941772461,8.451601729575486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.3544921875,0.0,1953.4522705078125,1895.4371337890625,0.0,3952.5771484375,1.0,1.0,0.0,3.0,1.0,0.0
12247260,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7537820339202881,0.3317060470581054,0.3034714162349701,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8445404767990112,0.4719432592391968,0.4515600502490997,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9990000128746032,0.8901915550231934,0.5514697432518005,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7547610402107239,0.3331286311149597,0.3208524584770202,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6327793598175049,0.1932117044925689,0.89669269323349,284.95428466796875,284.95001220703125,296.9923400878906,287.97625732421875,297.0522155761719,297.0731506347656,284.9543762207031,1.0,0.6059859991073608,0.3641553521156311,0.3641553521156311,1.0,1.0,-3.030678033828736,0.7978928685188293,2.232785224914551,0.1123905554413795,0.8975359797477722,0.8975359797477722,0.0,208.8695678710937,196.0,38868.1484375,0.0,2665.656494140625,1.0,280.9409484863281,283.5491027832031,290.8971862792969,293.3575744628906,293.1499938964844,293.1499938964844,281.25,34412.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407144784927368,1.0,0.0,0.0,3.5594873428344727,3.5595102310180664,8.454116482425889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.85595703125,0.0,1953.4088134765625,1895.4371337890625,0.0,3778.939453125,1.0,1.0,0.0,3.0,1.0,0.0
12247320,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7537820339202881,0.3317060470581054,0.3034714162349701,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8445404767990112,0.4719432592391968,0.4515600502490997,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9990000128746032,0.8901915550231934,0.5514697432518005,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7547610402107239,0.3331286311149597,0.3208524584770202,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6327793598175049,0.1932117044925689,0.89669269323349,284.95428466796875,284.95001220703125,296.9923400878906,287.97625732421875,297.0522155761719,297.0731506347656,284.9543762207031,1.0,0.6059859991073608,0.3641553521156311,0.3641553521156311,1.0,1.0,-3.030678033828736,0.7978928685188293,2.232785224914551,0.1123905554413795,0.8975359797477722,0.8975359797477722,0.0,208.8695678710937,196.0,38868.1484375,0.0,2665.656494140625,1.0,280.9409484863281,283.5491027832031,290.8971862792969,293.3575744628906,293.1499938964844,293.1499938964844,281.25,34412.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407144784927368,1.0,0.0,0.0,3.5594873428344727,3.5595102310180664,8.454116482425889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.85595703125,0.0,1953.4088134765625,1895.4371337890625,0.0,3778.939453125,1.0,1.0,0.0,3.0,1.0,0.0
