time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247380,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7551107406616211,0.3304030299186706,0.3020921051502228,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8458883166313171,0.4698148667812347,0.4493162930011749,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.9990000128746032,0.8939476013183594,0.545989453792572,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7562527060508728,0.332037478685379,0.3195986747741699,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.6332712173461914,0.19195356965065,0.8899821043014526,285.1186218261719,284.95001220703125,296.9346008300781,287.9496765136719,297.05255126953125,297.0942077636719,285.1193542480469,1.0,0.6016805768013,0.364794909954071,0.364794909954071,1.0,1.0,-3.0101420879364014,0.7929284572601318,2.217213630676269,0.1119246631860733,0.901153564453125,0.901153564453125,0.0,205.104248046875,199.0,37567.42578125,0.0,2606.891357421875,1.0,281.2409362792969,283.7598876953125,290.872802734375,293.2445983886719,293.1499938964844,293.1499938964844,280.95001220703125,34171.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92239648103714,1.0,0.0,0.0,3.561062812805176,3.5610854625701904,8.461601055387291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.8603515625,0.0,1953.2786865234373,1895.4371337890625,0.0,3611.2578125,1.0,1.0,0.0,3.0,1.0,0.0
12247440,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7551107406616211,0.3304030299186706,0.3020921051502228,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8458883166313171,0.4698148667812347,0.4493162930011749,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.9990000128746032,0.8939476013183594,0.545989453792572,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7562527060508728,0.332037478685379,0.3195986747741699,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.6332712173461914,0.19195356965065,0.8899821043014526,285.1186218261719,284.95001220703125,296.9346008300781,287.9496765136719,297.05255126953125,297.0942077636719,285.1193542480469,1.0,0.6016805768013,0.364794909954071,0.364794909954071,1.0,1.0,-3.0101420879364014,0.7929284572601318,2.217213630676269,0.1119246631860733,0.901153564453125,0.901153564453125,0.0,205.104248046875,199.0,37567.42578125,0.0,2606.891357421875,1.0,281.2409362792969,283.7598876953125,290.872802734375,293.2445983886719,293.1499938964844,293.1499938964844,280.95001220703125,34171.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92239648103714,1.0,0.0,0.0,3.561062812805176,3.5610854625701904,8.461601055387291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.8603515625,0.0,1953.2786865234373,1895.4371337890625,0.0,3611.2578125,1.0,1.0,0.0,3.0,1.0,0.0
12247500,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7549839019775391,0.3293378055095672,0.3013794124126434,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8457211852073669,0.4683896005153656,0.4482104778289795,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8948444724082947,0.5449832677841187,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7562560439109802,0.3312450349330902,0.3190140128135681,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6329880952835083,0.1912195384502411,0.8870776295661926,284.9914245605469,284.95001220703125,296.9057312011719,287.93634033203125,297.0472717285156,297.0975341796875,284.98291015625,1.0,0.6003293991088867,0.365114688873291,0.365114688873291,1.0,1.0,-3.0025527477264404,0.7913092970848083,2.2112436294555664,0.1120779663324356,0.9002193212509155,0.9002193212509155,0.0,204.271224975586,199.0,38384.09375,0.0,2588.205322265625,1.0,281.0007019042969,283.59600830078125,290.9526062011719,293.46246337890625,293.1499938964844,293.1499938964844,280.95001220703125,34188.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288103580474854,1.0,0.0,0.0,3.5609521865844727,3.560974836349488,8.461075253762829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.73828125,0.0,1953.287841796875,1895.4371337890625,0.0,3670.23193359375,1.0,1.0,0.0,3.0,1.0,0.0
12247560,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7537984848022461,0.3277951180934906,0.3001789152622223,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8445318341255188,0.4664848148822784,0.4466163218021393,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.8946440815925598,0.5454497337341309,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7553198933601379,0.3300796747207641,0.3180739879608154,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.631952166557312,0.1902387887239456,0.8832123279571533,284.9355773925781,284.95001220703125,296.8768615722656,287.9230041503906,297.03564453125,297.0921325683594,284.9333801269531,1.0,0.5992692112922668,0.365483820438385,0.365483820438385,1.0,1.0,-2.9939796924591064,0.789486825466156,2.2044928073883057,0.1122686490416526,0.8995234370231628,0.8995234370231628,0.0,204.188720703125,202.0,38399.71484375,0.0,2571.577392578125,1.0,280.9584045410156,283.5400390625,290.95709228515625,293.4452514648437,293.1499938964844,293.1499938964844,281.25,34254.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335997104644777,1.0,0.0,0.0,3.560519456863404,3.560542345046997,8.459019227302633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.18896484375,0.0,1953.3236083984373,1895.4371337890625,0.0,3714.092041015625,1.0,1.0,0.0,3.0,1.0,0.0
12247620,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7509211897850037,0.325546532869339,0.297956109046936,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8414893746376038,0.4633935987949371,0.4435210824012756,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9990000128746032,0.894723653793335,0.5478714108467102,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7527965307235718,0.3282154202461242,0.3162024617195129,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.629284143447876,0.1884934306144714,0.8752209544181824,285.0847473144531,284.95001220703125,296.819091796875,287.896240234375,297.017578125,297.0883178710937,285.08544921875,1.0,0.5978732109069824,0.3662220239639282,0.3662220239639282,1.0,1.0,-2.9786365032196045,0.7864413261413574,2.192195177078247,0.1127331778407096,0.9025360941886902,0.9025360941886902,0.0,204.890365600586,205.0,37181.11328125,0.0,2546.335693359375,1.0,281.241455078125,283.7341003417969,290.85595703125,293.2244873046875,293.1499938964844,293.1499938964844,280.95001220703125,34067.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221071004867554,1.0,0.0,0.0,3.561737060546875,3.5617599487304688,8.464805887342663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.37451171875,0.0,1953.22265625,1895.4371337890625,0.0,3608.59130859375,1.0,1.0,0.0,3.0,1.0,0.0
12247680,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7509211897850037,0.325546532869339,0.297956109046936,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8414893746376038,0.4633935987949371,0.4435210824012756,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9990000128746032,0.894723653793335,0.5478714108467102,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7527965307235718,0.3282154202461242,0.3162024617195129,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.629284143447876,0.1884934306144714,0.8752209544181824,285.0847473144531,284.95001220703125,296.819091796875,287.896240234375,297.017578125,297.0883178710937,285.08544921875,1.0,0.5978732109069824,0.3662220239639282,0.3662220239639282,1.0,1.0,-2.9786365032196045,0.7864413261413574,2.192195177078247,0.1127331778407096,0.9025360941886902,0.9025360941886902,0.0,204.890365600586,205.0,37181.11328125,0.0,2546.335693359375,1.0,281.241455078125,283.7341003417969,290.85595703125,293.2244873046875,293.1499938964844,293.1499938964844,280.95001220703125,34067.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221071004867554,1.0,0.0,0.0,3.561737060546875,3.5617599487304688,8.464805887342663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.37451171875,0.0,1953.22265625,1895.4371337890625,0.0,3608.59130859375,1.0,1.0,0.0,3.0,1.0,0.0
12247740,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7473317384719849,0.3225331604480743,0.2956827580928802,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8376666903495789,0.4595777690410614,0.4403713345527649,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.892624020576477,0.5519062876701355,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7495641112327576,0.3258202373981476,0.3142940402030945,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6260103583335876,0.1864051967859268,0.8670894503593445,284.900390625,284.95001220703125,296.7613220214844,287.869384765625,296.9894104003906,297.071044921875,284.89813232421875,1.0,0.5971862077713013,0.3669602572917938,0.3669602572917938,1.0,1.0,-2.9649033546447754,0.7838989496231079,2.181004524230957,0.1134674027562141,0.9004257321357727,0.9004257321357727,0.0,206.5411529541016,208.0,38006.3359375,0.0,2529.080078125,1.0,280.95855712890625,283.51348876953125,290.9062194824219,293.3769226074219,293.1499938964844,293.1499938964844,280.6499938964844,34184.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933228313922882,1.0,0.0,0.0,3.560974597930908,3.560997247695923,8.461182119390287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.70263671875,0.0,1953.2860107421875,1895.4371337890625,0.0,3710.696044921875,1.0,1.0,0.0,3.0,1.0,0.0
12247800,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7473317384719849,0.3225331604480743,0.2956827580928802,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8376666903495789,0.4595777690410614,0.4403713345527649,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.892624020576477,0.5519062876701355,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7495641112327576,0.3258202373981476,0.3142940402030945,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6260103583335876,0.1864051967859268,0.8670894503593445,284.900390625,284.95001220703125,296.7613220214844,287.869384765625,296.9894104003906,297.071044921875,284.89813232421875,1.0,0.5971862077713013,0.3669602572917938,0.3669602572917938,1.0,1.0,-2.9649033546447754,0.7838989496231079,2.181004524230957,0.1134674027562141,0.9004257321357727,0.9004257321357727,0.0,206.5411529541016,208.0,38006.3359375,0.0,2529.080078125,1.0,280.95855712890625,283.51348876953125,290.9062194824219,293.3769226074219,293.1499938964844,293.1499938964844,280.6499938964844,34184.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933228313922882,1.0,0.0,0.0,3.560974597930908,3.560997247695923,8.461182119390287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.70263671875,0.0,1953.2860107421875,1895.4371337890625,0.0,3710.696044921875,1.0,1.0,0.0,3.0,1.0,0.0
12247860,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.7419962882995605,0.3184570074081421,0.2923627197742462,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8321442008018494,0.4546272754669189,0.4360898435115814,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.9990000128746032,0.8875724077224731,0.5582388043403625,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.7447414994239807,0.3225143849849701,0.3115078806877136,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.6212445497512817,0.1836377531290054,0.8560486435890198,284.6913146972656,284.95001220703125,296.7035827636719,287.84246826171875,296.9494934082031,297.03765869140625,284.6887512207031,1.0,0.5965903997421265,0.3675683140754699,0.3675683140754699,1.0,1.0,-2.946762084960937,0.7795408368110657,2.1672213077545166,0.1133739575743675,0.8953002691268921,0.8953002691268921,0.0,209.29464721679688,211.0,38802.2109375,0.0,2509.34765625,1.0,280.6590576171875,283.2694396972656,290.8960266113281,293.4335021972656,293.1499938964844,293.1499938964844,280.95001220703125,34533.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473329782485962,1.0,0.0,0.0,3.558699131011963,3.5587220191955566,8.450372206425527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.01171875,0.0,1953.4735107421875,1895.4371337890625,0.0,3838.904052734375,1.0,1.0,0.0,3.0,1.0,0.0
12247920,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.7419962882995605,0.3184570074081421,0.2923627197742462,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8321442008018494,0.4546272754669189,0.4360898435115814,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.9990000128746032,0.8875724077224731,0.5582388043403625,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.7447414994239807,0.3225143849849701,0.3115078806877136,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.6212445497512817,0.1836377531290054,0.8560486435890198,284.6913146972656,284.95001220703125,296.7035827636719,287.84246826171875,296.9494934082031,297.03765869140625,284.6887512207031,1.0,0.5965903997421265,0.3675683140754699,0.3675683140754699,1.0,1.0,-2.946762084960937,0.7795408368110657,2.1672213077545166,0.1133739575743675,0.8953002691268921,0.8953002691268921,0.0,209.29464721679688,211.0,38802.2109375,0.0,2509.34765625,1.0,280.6590576171875,283.2694396972656,290.8960266113281,293.4335021972656,293.1499938964844,293.1499938964844,280.95001220703125,34533.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473329782485962,1.0,0.0,0.0,3.558699131011963,3.5587220191955566,8.450372206425527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.01171875,0.0,1953.4735107421875,1895.4371337890625,0.0,3838.904052734375,1.0,1.0,0.0,3.0,1.0,0.0
12247980,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7371219992637634,0.3154276907444,0.2894069850444793,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8269208669662476,0.4505848586559295,0.4320611953735351,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9990000128746032,0.8833330869674683,0.564403235912323,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.7401798367500305,0.3198260068893432,0.3088420331478119,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.6163988709449768,0.1811555325984954,0.8448192477226257,284.8370361328125,284.95001220703125,296.64581298828125,287.81549072265625,296.9195251464844,297.01763916015625,284.83758544921875,1.0,0.596062183380127,0.3681764006614685,0.3681764006614685,1.0,1.0,-2.9290685653686523,0.775304913520813,2.153763771057129,0.1131847128272056,0.8949822783470154,0.8949822783470154,0.0,212.0098419189453,199.0,37547.3515625,0.0,2490.415771484375,1.0,280.9414367675781,283.461181640625,290.76593017578125,293.1624450683594,293.1499938964844,293.1499938964844,281.25,34588.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332312941551208,1.0,0.0,0.0,3.5583388805389404,3.558361768722534,8.448661219517817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.93896484375,0.0,1953.5029296875,1895.4371337890625,0.0,3710.723388671875,1.0,1.0,0.0,3.0,1.0,0.0
12248040,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7371219992637634,0.3154276907444,0.2894069850444793,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8269208669662476,0.4505848586559295,0.4320611953735351,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9990000128746032,0.8833330869674683,0.564403235912323,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.7401798367500305,0.3198260068893432,0.3088420331478119,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.6163988709449768,0.1811555325984954,0.8448192477226257,284.8370361328125,284.95001220703125,296.64581298828125,287.81549072265625,296.9195251464844,297.01763916015625,284.83758544921875,1.0,0.596062183380127,0.3681764006614685,0.3681764006614685,1.0,1.0,-2.9290685653686523,0.775304913520813,2.153763771057129,0.1131847128272056,0.8949822783470154,0.8949822783470154,0.0,212.0098419189453,199.0,37547.3515625,0.0,2490.415771484375,1.0,280.9414367675781,283.461181640625,290.76593017578125,293.1624450683594,293.1499938964844,293.1499938964844,281.25,34588.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332312941551208,1.0,0.0,0.0,3.5583388805389404,3.558361768722534,8.448661219517817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.93896484375,0.0,1953.5029296875,1895.4371337890625,0.0,3710.723388671875,1.0,1.0,0.0,3.0,1.0,0.0
12248100,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7365543246269226,0.3143488764762878,0.2882920205593109,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8262948393821716,0.4490042924880981,0.4304168820381164,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9990000128746032,0.8820496797561646,0.5636278390884399,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7396932244300842,0.3188188076019287,0.307768166065216,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6154729723930359,0.1801434159278869,0.8398451805114746,284.962890625,284.95001220703125,296.616943359375,287.8019714355469,296.9093017578125,297.0140380859375,284.97039794921875,1.0,0.5938917994499207,0.3684804141521454,0.3684804141521454,1.0,1.0,-2.9175612926483154,0.772287130355835,2.1452741622924805,0.1129471212625503,0.8962806463241577,0.8962806463241577,0.0,211.1505279541016,199.0,36484.359375,0.0,2465.111572265625,1.0,281.1962585449219,283.62841796875,290.7074584960937,292.98052978515625,293.1499938964844,293.1499938964844,281.25,34533.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921446979045868,1.0,0.0,0.0,3.5586984157562256,3.55872130393982,8.450369364254584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.447265625,0.0,1953.4735107421875,1895.4371337890625,0.0,3602.506103515625,1.0,1.0,0.0,3.0,1.0,0.0
12248160,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7371019124984741,0.3134760558605194,0.2873976528644562,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8268681168556213,0.4476444125175476,0.4290110170841217,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.8816503286361694,0.5605339407920837,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7402842044830322,0.3179823458194732,0.3068633079528808,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6155118346214294,0.1792747676372528,0.8353931307792664,285.0007019042969,284.95001220703125,296.5881042480469,287.7884521484375,296.9024963378906,297.01513671875,285.0009765625,1.0,0.5909788012504578,0.3688583374023437,0.3688583374023437,1.0,1.0,-2.9046411514282227,0.7689819931983948,2.1356592178344727,0.1126341447234153,0.897042989730835,0.897042989730835,0.0,208.95802307128903,187.0,36212.37109375,0.0,2430.825927734375,1.0,281.2410583496094,283.6708679199219,290.7109375,293.0072021484375,293.1499938964844,293.1499938964844,281.54998779296875,34455.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141891598701476,1.0,0.0,0.0,3.5592074394226074,3.559230327606201,8.452786346424546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.0263671875,0.0,1953.4317626953125,1895.4371337890625,0.0,3535.439208984375,1.0,1.0,0.0,3.0,1.0,0.0
12248220,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.7401076555252075,0.3120477199554443,0.2858112454414367,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8301246762275696,0.4452889561653137,0.4264604747295379,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.9990000128746032,0.8830642700195312,0.5501946806907654,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.7433757185935974,0.3165832459926605,0.3052358031272888,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.6173392534255981,0.1778162568807602,0.8273782730102539,285.1668395996094,284.95001220703125,296.5304260253906,287.7613525390625,296.89630126953125,297.02740478515625,285.1671447753906,1.0,0.5834313631057739,0.3696141242980957,0.3696141242980957,1.0,1.0,-2.87565541267395,0.7613208889961243,2.1143345832824707,0.1116438582539558,0.9013276100158693,0.9013276100158693,0.0,202.2408599853516,190.0,34945.79296875,0.0,2346.052001953125,1.0,281.5409545898437,283.8844299316406,290.6842041015625,292.896484375,293.1499938964844,293.1499938964844,281.25,34163.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957086205482483,1.0,0.0,0.0,3.561110496520996,3.56113338470459,8.461827860628546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.33984375,0.0,1953.274658203125,1895.4371337890625,0.0,3363.55029296875,1.0,1.0,0.0,3.0,1.0,0.0
12248280,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.7401076555252075,0.3120477199554443,0.2858112454414367,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8301246762275696,0.4452889561653137,0.4264604747295379,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.9990000128746032,0.8830642700195312,0.5501946806907654,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.7433757185935974,0.3165832459926605,0.3052358031272888,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.6173392534255981,0.1778162568807602,0.8273782730102539,285.1668395996094,284.95001220703125,296.5304260253906,287.7613525390625,296.89630126953125,297.02740478515625,285.1671447753906,1.0,0.5834313631057739,0.3696141242980957,0.3696141242980957,1.0,1.0,-2.87565541267395,0.7613208889961243,2.1143345832824707,0.1116438582539558,0.9013276100158693,0.9013276100158693,0.0,202.2408599853516,190.0,34945.79296875,0.0,2346.052001953125,1.0,281.5409545898437,283.8844299316406,290.6842041015625,292.896484375,293.1499938964844,293.1499938964844,281.25,34163.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957086205482483,1.0,0.0,0.0,3.561110496520996,3.56113338470459,8.461827860628546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.33984375,0.0,1953.274658203125,1895.4371337890625,0.0,3363.55029296875,1.0,1.0,0.0,3.0,1.0,0.0
12248340,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7401771545410156,0.3093439936637878,0.2837347984313965,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8302780389785767,0.4417586028575897,0.4234865605831146,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.8829067945480347,0.5460330843925476,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.743688702583313,0.3143066167831421,0.3033325672149658,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6169214844703674,0.1759369075298309,0.8194273114204407,284.9697265625,284.95001220703125,296.4728088378906,287.7342529296875,296.8817443847656,297.0285949707031,284.9671325683594,1.0,0.579158365726471,0.37036994099617,0.37036994099617,1.0,1.0,-2.852732419967652,0.7556473016738892,2.0970849990844727,0.111169159412384,0.9000347852706909,0.9000347852706909,0.0,199.1481475830078,193.0,35590.86328125,0.0,2290.874755859375,1.0,281.258544921875,283.6517028808594,290.7688903808594,293.0871276855469,293.1499938964844,293.1499938964844,280.95001220703125,34220.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072420001029968,1.0,0.0,0.0,3.560737133026123,3.560760021209717,8.4600537775259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.56396484375,0.0,1953.3056640625,1895.4371337890625,0.0,3470.99072265625,1.0,1.0,0.0,3.0,1.0,0.0
12248400,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7401771545410156,0.3093439936637878,0.2837347984313965,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8302780389785767,0.4417586028575897,0.4234865605831146,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.8829067945480347,0.5460330843925476,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.743688702583313,0.3143066167831421,0.3033325672149658,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6169214844703674,0.1759369075298309,0.8194273114204407,284.9697265625,284.95001220703125,296.4728088378906,287.7342529296875,296.8817443847656,297.0285949707031,284.9671325683594,1.0,0.579158365726471,0.37036994099617,0.37036994099617,1.0,1.0,-2.852732419967652,0.7556473016738892,2.0970849990844727,0.111169159412384,0.9000347852706909,0.9000347852706909,0.0,199.1481475830078,193.0,35590.86328125,0.0,2290.874755859375,1.0,281.258544921875,283.6517028808594,290.7688903808594,293.0871276855469,293.1499938964844,293.1499938964844,280.95001220703125,34220.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072420001029968,1.0,0.0,0.0,3.560737133026123,3.560760021209717,8.4600537775259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.56396484375,0.0,1953.3056640625,1895.4371337890625,0.0,3470.99072265625,1.0,1.0,0.0,3.0,1.0,0.0
12248460,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.7369334697723389,0.3054219484329223,0.2804715931415558,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8270289897918701,0.4369376897811889,0.4192433655261993,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8790338039398193,0.5474287867546082,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.7408629059791565,0.3109751641750335,0.3004394471645355,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.613679826259613,0.1733381152153015,0.8086705207824707,284.75762939453125,284.95001220703125,296.4152526855469,287.7071228027344,296.8526306152344,297.010009765625,284.75494384765625,1.0,0.5763098001480103,0.3713300228118896,0.3713300228118896,1.0,1.0,-2.828984022140503,0.7501686215400696,2.078815460205078,0.1111785620450973,0.8957727551460266,0.8957727551460266,0.0,199.0205535888672,196.0,36349.2890625,0.0,2249.343505859375,1.0,280.95904541015625,283.40460205078125,290.7661437988281,293.15301513671875,293.1499938964844,293.1499938964844,281.25,34506.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227676391601562,1.0,0.0,0.0,3.5588743686676025,3.5588972568511963,8.451204962511838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.033203125,0.0,1953.4591064453125,1895.4371337890625,0.0,3614.677734375,1.0,1.0,0.0,3.0,1.0,0.0
12248520,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.7369334697723389,0.3054219484329223,0.2804715931415558,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8270289897918701,0.4369376897811889,0.4192433655261993,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8790338039398193,0.5474287867546082,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.7408629059791565,0.3109751641750335,0.3004394471645355,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.613679826259613,0.1733381152153015,0.8086705207824707,284.75762939453125,284.95001220703125,296.4152526855469,287.7071228027344,296.8526306152344,297.010009765625,284.75494384765625,1.0,0.5763098001480103,0.3713300228118896,0.3713300228118896,1.0,1.0,-2.828984022140503,0.7501686215400696,2.078815460205078,0.1111785620450973,0.8957727551460266,0.8957727551460266,0.0,199.0205535888672,196.0,36349.2890625,0.0,2249.343505859375,1.0,280.95904541015625,283.40460205078125,290.7661437988281,293.15301513671875,293.1499938964844,293.1499938964844,281.25,34506.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227676391601562,1.0,0.0,0.0,3.5588743686676025,3.5588972568511963,8.451204962511838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.033203125,0.0,1953.4591064453125,1895.4371337890625,0.0,3614.677734375,1.0,1.0,0.0,3.0,1.0,0.0
12248580,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7332620024681091,0.3024868965148926,0.2775509357452392,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8230996131896973,0.4329571723937988,0.4152251780033111,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.8753710389137268,0.5505498051643372,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7373979687690735,0.3081947267055511,0.2976379692554474,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6095646023750305,0.1709764450788498,0.7977479100227356,284.9049987792969,284.95001220703125,296.3581848144531,287.6801452636719,296.8291931152344,296.9988708496094,284.9056091308594,1.0,0.5744026899337769,0.3722830414772033,0.3722830414772033,1.0,1.0,-2.807894468307495,0.7455445528030396,2.062349796295166,0.1113488152623176,0.8963733911514282,0.8963733911514282,0.0,199.92483520507807,196.0,35115.45703125,0.0,2217.808349609375,1.0,281.2412109375,283.5971374511719,290.6294860839844,292.8785095214844,293.1499938964844,293.1499938964844,281.25,34493.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908464252948761,1.0,0.0,0.0,3.5589582920074463,3.55898118019104,8.451603434878052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.62109375,0.0,1953.4522705078125,1895.4371337890625,0.0,3482.345703125,1.0,1.0,0.0,3.0,1.0,0.0
12248640,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7332396507263184,0.3024685084819793,0.2775345742702484,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.823074221611023,0.4329310655593872,0.4152006208896637,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.875346302986145,0.5505717992782593,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7373758554458618,0.3081767559051513,0.2976210713386535,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.60953688621521,0.1709606647491455,0.7976776361465454,284.90509033203125,284.95001220703125,296.3577575683594,287.6799621582031,296.8290405273437,296.99884033203125,284.9057006835937,1.0,0.5743922591209412,0.3722901046276092,0.3722901046276092,1.0,1.0,-2.807766914367676,0.745519757270813,2.062247037887573,0.1113533750176429,0.8963704705238342,0.8963704705238342,0.0,199.9320526123047,199.0,35113.3046875,0.0,2217.626953125,1.0,281.241455078125,283.5972900390625,290.6293640136719,292.87841796875,293.1499938964844,293.1499938964844,281.54998779296875,34493.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083979725837708,1.0,0.0,0.0,3.558957815170288,3.558980703353882,8.451600592707109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.1357421875,0.0,1953.4522705078125,1895.4371337890625,0.0,3481.72998046875,1.0,1.0,0.0,3.0,1.0,0.0
12248700,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7317596077919006,0.3014223575592041,0.2764959037303924,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8213720321655273,0.4313578903675079,0.4136129915714264,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.873981237411499,0.5521175265312195,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7359030246734619,0.3071085214614868,0.2965373396873474,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.607683002948761,0.1699852347373962,0.79311603307724,285.0350341796875,284.95001220703125,296.3290710449219,287.6663818359375,296.8202514648437,296.9974060058594,285.0438232421875,1.0,0.5737853646278381,0.3727701306343078,0.3727701306343078,1.0,1.0,-2.799680471420288,0.7440286874771118,2.055651903152466,0.1117203831672668,0.8981809616088867,0.8981809616088867,0.0,200.47265625,199.0,34149.73828125,0.0,2206.5576171875,1.0,281.49627685546875,283.7691345214844,290.56756591796875,292.69549560546875,293.1499938964844,293.1499938964844,281.54998779296875,34403.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960141539573669,1.0,0.0,0.0,3.55954384803772,3.559566736221313,8.454384214928723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.17626953125,0.0,1953.4041748046875,1895.4371337890625,0.0,3366.402587890625,1.0,1.0,0.0,3.0,1.0,0.0
12248760,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7305306196212769,0.3005897402763366,0.275726854801178,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8198784589767456,0.4300130009651184,0.4123147130012512,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.8728809356689453,0.553593635559082,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7346368432044983,0.3062248826026916,0.2956790626049042,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.606041431427002,0.1691470891237259,0.7892798781394958,285.0812683105469,284.95001220703125,296.3003845214844,287.6528015136719,296.8130187988281,296.9981689453125,285.0822448730469,1.0,0.573402464389801,0.373234748840332,0.373234748840332,1.0,1.0,-2.793325424194336,0.7430763840675354,2.0502490997314453,0.1122426018118858,0.899568498134613,0.899568498134613,0.0,201.04226684570312,187.0,33968.34765625,0.0,2198.58056640625,1.0,281.5409240722656,283.8184814453125,290.5721435546875,292.7270202636719,293.1499938964844,293.1499938964844,281.8500061035156,34281.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884497880935669,1.0,0.0,0.0,3.5603396892547607,3.5603625774383545,8.458164870717155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.60693359375,0.0,1953.3385009765625,1895.4371337890625,0.0,3295.706787109375,1.0,1.0,0.0,3.0,1.0,0.0
12248820,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.7315764427185059,0.2992130219936371,0.2742949724197387,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.8208855390548706,0.4276547133922577,0.409876674413681,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.9990000128746032,0.8720347285270691,0.5481677651405334,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.735633373260498,0.3047293722629547,0.2940674424171448,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.6061336994171143,0.1676931083202362,0.7818734049797058,285.2602844238281,284.95001220703125,296.2430725097656,287.6256408691406,296.80194091796875,297.00408935546875,285.2608337402344,1.0,0.5681673288345337,0.3741639256477356,0.3741639256477356,1.0,1.0,-2.771329402923584,0.7380011081695557,2.0333282947540283,0.1124097406864166,0.905208170413971,0.905208170413971,0.0,197.3257598876953,190.0,32860.30078125,0.0,2144.289306640625,1.0,281.8409423828125,284.04315185546875,290.550048828125,292.6319580078125,293.1499938964844,293.1499938964844,281.54998779296875,33900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701862692832947,1.0,0.0,0.0,3.562828540802002,3.562851428985596,8.469995123050467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.2607421875,0.0,1953.131591796875,1895.4371337890625,0.0,3124.55810546875,1.0,1.0,0.0,3.0,1.0,0.0
12248880,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.7315764427185059,0.2992130219936371,0.2742949724197387,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.8208855390548706,0.4276547133922577,0.409876674413681,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.9990000128746032,0.8720347285270691,0.5481677651405334,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.735633373260498,0.3047293722629547,0.2940674424171448,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.6061336994171143,0.1676931083202362,0.7818734049797058,285.2602844238281,284.95001220703125,296.2430725097656,287.6256408691406,296.80194091796875,297.00408935546875,285.2608337402344,1.0,0.5681673288345337,0.3741639256477356,0.3741639256477356,1.0,1.0,-2.771329402923584,0.7380011081695557,2.0333282947540283,0.1124097406864166,0.905208170413971,0.905208170413971,0.0,197.3257598876953,190.0,32860.30078125,0.0,2144.289306640625,1.0,281.8409423828125,284.04315185546875,290.550048828125,292.6319580078125,293.1499938964844,293.1499938964844,281.54998779296875,33900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701862692832947,1.0,0.0,0.0,3.562828540802002,3.562851428985596,8.469995123050467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.2607421875,0.0,1953.131591796875,1895.4371337890625,0.0,3124.55810546875,1.0,1.0,0.0,3.0,1.0,0.0
12248940,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7304301261901855,0.2965456247329712,0.2723153829574585,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8195966482162476,0.4241040050983429,0.4069490134716034,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9990000128746032,0.8696662187576294,0.5469884276390076,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7346287965774536,0.3023640513420105,0.2921407520771026,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6044200658798218,0.1657911837100982,0.7741214632987976,285.06219482421875,284.95001220703125,296.1859130859375,287.5984802246094,296.78497314453125,297.0021667480469,285.0596923828125,1.0,0.5653894543647766,0.3750931322574615,0.3750931322574615,1.0,1.0,-2.752378225326538,0.7339315414428711,2.018446683883667,0.1126831173896789,0.9051523208618164,0.9051523208618164,0.0,196.01177978515625,193.0,33473.8046875,0.0,2106.979736328125,1.0,281.5585327148437,283.80810546875,290.6405944824219,292.82928466796875,293.1499938964844,293.1499938964844,281.25,33868.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834375143051147,1.0,0.0,0.0,3.563035249710083,3.5630581378936768,8.470977377328381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.763671875,0.0,1953.1143798828125,1895.4371337890625,0.0,3248.78662109375,1.0,1.0,0.0,3.0,1.0,0.0
12249000,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7304301261901855,0.2965456247329712,0.2723153829574585,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8195966482162476,0.4241040050983429,0.4069490134716034,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9990000128746032,0.8696662187576294,0.5469884276390076,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7346287965774536,0.3023640513420105,0.2921407520771026,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6044200658798218,0.1657911837100982,0.7741214632987976,285.06219482421875,284.95001220703125,296.1859130859375,287.5984802246094,296.78497314453125,297.0021667480469,285.0596923828125,1.0,0.5653894543647766,0.3750931322574615,0.3750931322574615,1.0,1.0,-2.752378225326538,0.7339315414428711,2.018446683883667,0.1126831173896789,0.9051523208618164,0.9051523208618164,0.0,196.01177978515625,193.0,33473.8046875,0.0,2106.979736328125,1.0,281.5585327148437,283.80810546875,290.6405944824219,292.82928466796875,293.1499938964844,293.1499938964844,281.25,33868.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834375143051147,1.0,0.0,0.0,3.563035249710083,3.5630581378936768,8.470977377328381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.763671875,0.0,1953.1143798828125,1895.4371337890625,0.0,3248.78662109375,1.0,1.0,0.0,3.0,1.0,0.0
12249060,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7264216542243958,0.2926123440265655,0.2690862119197845,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.81535404920578,0.4192287623882293,0.4026976227760315,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9990000128746032,0.8633617758750916,0.5502335429191589,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7310066223144531,0.2989468574523926,0.2892020642757416,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.6000491976737976,0.1631823927164077,0.7634873390197754,284.8493957519531,284.95001220703125,296.1288452148437,287.57135009765625,296.7613525390625,296.9910583496094,284.84686279296875,1.0,0.5635069608688354,0.3760395348072052,0.3760395348072052,1.0,1.0,-2.7309799194335938,0.7290341258049011,2.001945734024048,0.1127616092562675,0.9020928144454956,0.9020928144454956,0.0,196.99655151367188,181.0,34203.08203125,0.0,2076.852294921875,1.0,281.259033203125,283.5582580566406,290.6361389160156,292.89166259765625,293.1499938964844,293.1499938964844,280.95001220703125,34058.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002467393875122,1.0,0.0,0.0,3.561796903610229,3.5618197917938232,8.465090672871156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.4296875,0.0,1953.2176513671875,1895.4371337890625,0.0,3405.88427734375,1.0,1.0,0.0,3.0,1.0,0.0
12249120,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7264216542243958,0.2926123440265655,0.2690862119197845,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.81535404920578,0.4192287623882293,0.4026976227760315,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9990000128746032,0.8633617758750916,0.5502335429191589,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7310066223144531,0.2989468574523926,0.2892020642757416,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.6000491976737976,0.1631823927164077,0.7634873390197754,284.8493957519531,284.95001220703125,296.1288452148437,287.57135009765625,296.7613525390625,296.9910583496094,284.84686279296875,1.0,0.5635069608688354,0.3760395348072052,0.3760395348072052,1.0,1.0,-2.7309799194335938,0.7290341258049011,2.001945734024048,0.1127616092562675,0.9020928144454956,0.9020928144454956,0.0,196.99655151367188,181.0,34203.08203125,0.0,2076.852294921875,1.0,281.259033203125,283.5582580566406,290.6361389160156,292.89166259765625,293.1499938964844,293.1499938964844,280.95001220703125,34058.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002467393875122,1.0,0.0,0.0,3.561796903610229,3.5618197917938232,8.465090672871156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.4296875,0.0,1953.2176513671875,1895.4371337890625,0.0,3405.88427734375,1.0,1.0,0.0,3.0,1.0,0.0
12249180,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.7243995666503906,0.2880810499191284,0.2650867402553558,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.8135494589805603,0.4136644005775451,0.3975399732589721,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.9990000128746032,0.8552275896072388,0.5469574332237244,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.7294420599937439,0.2949433624744415,0.2854878902435303,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.5973183512687683,0.1600612550973892,0.7497220635414124,284.6277770996094,284.95001220703125,296.0719299316406,287.54425048828125,296.7384338378906,296.9803466796875,284.6240539550781,1.0,0.557008683681488,0.3769859373569488,0.3769859373569488,1.0,1.0,-2.695051908493042,0.7191421985626221,1.9759098291397093,0.1112684682011604,0.8960666060447693,0.8960666060447693,0.0,193.97381591796875,169.0,34821.1171875,0.0,2005.586669921875,1.0,280.95904541015625,283.30279541015625,290.5992126464844,292.9029235839844,293.1499938964844,293.1499938964844,281.25,34466.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142918586730956,1.0,0.0,0.0,3.559138059616089,3.5591609477996826,8.452456654595153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.064453125,0.0,1953.4375,1895.4371337890625,0.0,3536.389892578125,1.0,1.0,0.0,3.0,1.0,0.0
