time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249240,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.7243995666503906,0.2880810499191284,0.2650867402553558,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.8135494589805603,0.4136644005775451,0.3975399732589721,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.9990000128746032,0.8552275896072388,0.5469574332237244,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.7294420599937439,0.2949433624744415,0.2854878902435303,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.5973183512687683,0.1600612550973892,0.7497220635414124,284.6277770996094,284.95001220703125,296.0719299316406,287.54425048828125,296.7384338378906,296.9803466796875,284.6240539550781,1.0,0.557008683681488,0.3769859373569488,0.3769859373569488,1.0,1.0,-2.695051908493042,0.7191421985626221,1.9759098291397093,0.1112684682011604,0.8960666060447693,0.8960666060447693,0.0,193.97381591796875,169.0,34821.1171875,0.0,2005.586669921875,1.0,280.95904541015625,283.30279541015625,290.5992126464844,292.9029235839844,293.1499938964844,293.1499938964844,281.25,34466.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142918586730956,1.0,0.0,0.0,3.559138059616089,3.5591609477996826,8.452456654595153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.064453125,0.0,1953.4375,1895.4371337890625,0.0,3536.389892578125,1.0,1.0,0.0,3.0,1.0,0.0
12249300,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7242573499679565,0.2861539721488952,0.2630601525306701,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.8136626482009888,0.4112021923065185,0.3949210941791534,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.9990000128746032,0.8522665500640869,0.5431193113327026,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.7294909358024597,0.2931282222270965,0.2835462093353271,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.5966483354568481,0.1585593670606613,0.7422412633895874,284.7284545898437,284.95001220703125,296.0435485839844,287.5307312011719,296.7277526855469,296.97589111328125,284.7357482910156,1.0,0.552657425403595,0.3774591386318207,0.3774591386318207,1.0,1.0,-2.673535346984864,0.7129672765731812,1.960568070411682,0.1099803894758224,0.8955244421958923,0.8955244421958923,0.0,191.16961669921875,169.0,33727.07421875,0.0,1959.1383056640625,1.0,281.1992492675781,283.4479064941406,290.48590087890625,292.63446044921875,293.1499938964844,293.1499938964844,281.25,34557.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047056436538696,1.0,0.0,0.0,3.558544158935547,3.5585670471191406,8.449636652585468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.90380859375,0.0,1953.4862060546875,1895.4371337890625,0.0,3447.4072265625,1.0,1.0,0.0,3.0,1.0,0.0
12249360,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.7251771688461304,0.2846907377243042,0.2614777982234955,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.8148589134216309,0.4091683626174927,0.3927381038665771,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.9990000128746032,0.8506526947021484,0.5376474261283875,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.7304626703262329,0.2916375696659088,0.2819048464298248,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.596876323223114,0.157268539071083,0.7355098724365234,284.7585754394531,284.95001220703125,296.0151672363281,287.5172119140625,296.7187805175781,296.9739074707031,284.7582092285156,1.0,0.5478336811065674,0.3780966699123382,0.3780966699123382,1.0,1.0,-2.6523733139038086,0.7072696685791016,1.945103645324707,0.1090694591403007,0.8945958614349365,0.8945958614349365,0.0,187.53521728515625,157.0,33383.45703125,0.0,1910.1092529296875,1.0,281.2414245605469,283.4826354980469,290.4497375488281,292.6000061035156,293.1499938964844,293.1499938964844,281.54998779296875,34605.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896294116973877,1.0,0.0,0.0,3.5582284927368164,3.55825138092041,8.448136554761732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.50830078125,0.0,1953.511962890625,1895.4371337890625,0.0,3369.015869140625,1.0,1.0,0.0,3.0,1.0,0.0
12249420,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7277708649635315,0.2830570638179779,0.2596133351325989,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8178818821907043,0.4066634476184845,0.3899812996387481,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.8502071499824524,0.5276821851730347,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7330309748649597,0.2898454070091247,0.2798485457897186,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.5984180569648743,0.1556920707225799,0.7268625497817993,284.90509033203125,284.95001220703125,295.97418212890625,287.4976501464844,296.7080993652344,296.97418212890625,284.9081115722656,1.0,0.5402304530143738,0.3790197968482971,0.3790197968482971,1.0,1.0,-2.621983051300049,0.6991012096405029,1.922881841659546,0.1077754124999046,0.8954458236694336,0.8954458236694336,0.0,181.2857818603516,157.0,32114.9765625,0.0,1836.2705078125,1.0,281.5257873535156,283.6752014160156,290.3792419433594,292.4113464355469,293.1499938964844,293.1499938964844,281.54998779296875,34572.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763868808746338,1.0,0.0,0.0,3.5584449768066406,3.5584678649902344,8.449165989077301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.2490234375,0.0,1953.4942626953125,1895.4371337890625,0.0,3182.711181640625,1.0,1.0,0.0,3.0,1.0,0.0
12249480,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7291343808174133,0.2825194895267486,0.2590393722057342,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8194075226783752,0.4057864248752594,0.389060378074646,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.8505015969276428,0.5233286619186401,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7343581318855286,0.2892330288887024,0.2791710793972015,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.5993772745132446,0.1551648527383804,0.7239686846733093,284.9140625,284.95001220703125,295.9585876464844,287.4902038574219,296.7046203613281,296.9750671386719,284.9140014648437,1.0,0.5371928215026855,0.3793717324733734,0.3793717324733734,1.0,1.0,-2.610664129257202,0.6960656046867371,1.9145985841751096,0.1073053106665611,0.8954219818115234,0.8954219818115234,0.0,178.65696716308594,160.0,31963.255859375,0.0,1807.808349609375,1.0,281.5409851074219,283.68621826171875,290.3871154785156,292.42645263671875,293.1499938964844,293.1499938964844,281.8500061035156,34564.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717666864395142,1.0,0.0,0.0,3.5584957599639893,3.558518648147583,8.449405868304893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.92041015625,0.0,1953.4901123046875,1895.4371337890625,0.0,3139.38232421875,1.0,1.0,0.0,3.0,1.0,0.0
12249540,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7313676476478577,0.2809788286685943,0.2573834359645843,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8217037916183472,0.4030686020851135,0.3861912786960602,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.9990000128746032,0.8526197075843811,0.5148473978042603,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7363959550857544,0.2873440384864807,0.277118444442749,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.6003952622413635,0.1535649448633194,0.7154982686042786,285.0867004394531,284.95001220703125,295.9021301269531,287.4632568359375,296.6937561035156,296.9812316894531,285.08721923828125,1.0,0.5308226346969604,0.3806467950344085,0.3806467950344085,1.0,1.0,-2.5823748111724854,0.6893969774246216,1.892977952957153,0.106893740594387,0.8986744284629822,0.8986744284629822,0.0,173.37667846679688,163.0,30808.787109375,0.0,1743.304443359375,1.0,281.8409423828125,283.9072570800781,290.36553955078125,292.3222961425781,293.1499938964844,293.1499938964844,282.1499938964844,34346.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488346338272095,1.0,0.0,0.0,3.5599162578582764,3.55993914604187,8.45615375055786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.015625,0.0,1953.3734130859373,1895.4371337890625,0.0,2924.357177734375,1.0,1.0,0.0,3.0,1.0,0.0
12249600,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7313676476478577,0.2809788286685943,0.2573834359645843,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8217037916183472,0.4030686020851135,0.3861912786960602,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.9990000128746032,0.8526197075843811,0.5148473978042603,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7363959550857544,0.2873440384864807,0.277118444442749,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.6003952622413635,0.1535649448633194,0.7154982686042786,285.0867004394531,284.95001220703125,295.9021301269531,287.4632568359375,296.6937561035156,296.9812316894531,285.08721923828125,1.0,0.5308226346969604,0.3806467950344085,0.3806467950344085,1.0,1.0,-2.5823748111724854,0.6893969774246216,1.892977952957153,0.106893740594387,0.8986744284629822,0.8986744284629822,0.0,173.37667846679688,163.0,30808.787109375,0.0,1743.304443359375,1.0,281.8409423828125,283.9072570800781,290.36553955078125,292.3222961425781,293.1499938964844,293.1499938964844,282.1499938964844,34346.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488346338272095,1.0,0.0,0.0,3.5599162578582764,3.55993914604187,8.45615375055786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.015625,0.0,1953.3734130859373,1895.4371337890625,0.0,2924.357177734375,1.0,1.0,0.0,3.0,1.0,0.0
12249660,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.7317910194396973,0.2795669138431549,0.2560621798038482,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8219112753868103,0.4006190299987793,0.3837982416152954,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.9990000128746032,0.8542693853378296,0.5112435221672058,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.7365893721580505,0.2856164276599884,0.2754120230674743,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.599846601486206,0.152152732014656,0.7087410092353821,285.21221923828125,284.95001220703125,295.84588623046875,287.4364013671875,296.4585876464844,296.9919128417969,285.2108764648437,1.0,0.526985764503479,0.6283881068229675,0.6283881068229675,0.6000000238418579,1.0,-2.563408851623535,1.2085590362548828,1.3548498153686523,0.6297606229782104,0.9033026099205016,0.9033026099205016,0.0,171.01307678222656,166.0,29213.267578125,0.0,1704.636962890625,1.0,282.1409606933594,284.1007385253906,290.34600830078125,292.2162780761719,293.1499938964844,293.1499938964844,281.8500061035156,34025.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280746936798096,1.0,0.0,0.0,3.562013864517212,3.5620365142822266,8.466121244055103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.82958984375,0.0,1953.1995849609373,1895.4371337890625,0.0,2730.530029296875,1.0,1.0,0.0,3.0,1.0,0.0
12249720,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.7317910194396973,0.2795669138431549,0.2560621798038482,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8219112753868103,0.4006190299987793,0.3837982416152954,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.9990000128746032,0.8542693853378296,0.5112435221672058,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.7365893721580505,0.2856164276599884,0.2754120230674743,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.599846601486206,0.152152732014656,0.7087410092353821,285.21221923828125,284.95001220703125,295.84588623046875,287.4364013671875,296.4585876464844,296.9919128417969,285.2108764648437,1.0,0.526985764503479,0.6283881068229675,0.6283881068229675,0.6000000238418579,1.0,-2.563408851623535,1.2085590362548828,1.3548498153686523,0.6297606229782104,0.9033026099205016,0.9033026099205016,0.0,171.01307678222656,166.0,29213.267578125,0.0,1704.636962890625,1.0,282.1409606933594,284.1007385253906,290.34600830078125,292.2162780761719,293.1499938964844,293.1499938964844,281.8500061035156,34025.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280746936798096,1.0,0.0,0.0,3.562013864517212,3.5620365142822266,8.466121244055103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.82958984375,0.0,1953.1995849609373,1895.4371337890625,0.0,2730.530029296875,1.0,1.0,0.0,3.0,1.0,0.0
12249780,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7298946976661682,0.2764511704444885,0.253796249628067,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8198331594467163,0.3965723216533661,0.3805274069309234,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.8514279127120972,0.5110045671463013,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7347392439842224,0.2826887369155884,0.2730550169944763,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5973224639892578,0.1500489115715026,0.7004542946815491,284.8950500488281,284.95001220703125,295.78985595703125,287.4096069335937,295.98565673828125,296.9889831542969,284.88641357421875,1.0,0.5248467326164246,0.8761293888092041,0.8761293888092041,0.2000000029802322,1.0,-2.5436906814575195,2.152003526687622,0.3916870951652527,1.5754066705703735,0.900292694568634,0.900292694568634,0.0,170.58013916015625,169.0,28690.611328125,0.0,1677.6300048828125,1.0,281.8585205078125,283.7928161621094,290.4266662597656,292.3541564941406,293.1499938964844,293.1499938964844,281.54998779296875,34178.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368850946426392,1.0,0.0,0.0,3.5610122680664062,3.56103515625,8.461361176159699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.02001953125,0.0,1953.2828369140625,1895.4371337890625,0.0,2812.626953125,1.0,1.0,0.0,3.0,1.0,0.0
12249840,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7298946976661682,0.2764511704444885,0.253796249628067,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8198331594467163,0.3965723216533661,0.3805274069309234,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.8514279127120972,0.5110045671463013,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7347392439842224,0.2826887369155884,0.2730550169944763,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5973224639892578,0.1500489115715026,0.7004542946815491,284.8950500488281,284.95001220703125,295.78985595703125,287.4096069335937,295.98565673828125,296.9889831542969,284.88641357421875,1.0,0.5248467326164246,0.8761293888092041,0.8761293888092041,0.2000000029802322,1.0,-2.5436906814575195,2.152003526687622,0.3916870951652527,1.5754066705703735,0.900292694568634,0.900292694568634,0.0,170.58013916015625,169.0,28690.611328125,0.0,1677.6300048828125,1.0,281.8585205078125,283.7928161621094,290.4266662597656,292.3541564941406,293.1499938964844,293.1499938964844,281.54998779296875,34178.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368850946426392,1.0,0.0,0.0,3.5610122680664062,3.56103515625,8.461361176159699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.02001953125,0.0,1953.2828369140625,1895.4371337890625,0.0,2812.626953125,1.0,1.0,0.0,3.0,1.0,0.0
12249900,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.7276774644851685,0.2741933465003967,0.2520213425159454,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.8175255060195923,0.3938209116458893,0.3782119452953338,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.9990000128746032,0.8479099273681641,0.5124639868736267,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.7326857447624207,0.2806630432605743,0.2713629901409149,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.5948581695556641,0.1486182063817978,0.6947975754737854,284.65789794921875,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.98394775390625,284.64080810546875,1.0,0.5240815281867981,1.0,1.0,0.0,1.0,-2.5317115783691406,2.5316872596740723,2.446893267915584e-05,1.956422448158264,0.8960466384887695,0.8960466384887695,0.0,171.16087341308594,169.0,28652.7421875,0.0,1665.072509765625,1.0,281.6036682128906,283.55242919921875,290.4463806152344,292.43963623046875,293.1499938964844,293.1499938964844,281.54998779296875,34426.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437098860740662,1.0,0.0,0.0,3.559398412704468,3.559421300888061,8.453694135823753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.81494140625,0.0,1953.416015625,1895.4371337890625,0.0,2876.395263671875,1.0,1.0,0.0,3.0,1.0,0.0
12249960,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.7244184017181396,0.2716540098190307,0.2498741745948791,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57135009765625,0.8140994310379028,0.3907674252986908,0.375483751296997,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.9990000128746032,0.8431981205940247,0.5155258178710938,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.572021484375,0.7296643257141113,0.2783709466457367,0.26934814453125,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743713378906,0.5913046002388,0.146961823105812,0.6880600452423096,284.5714416503906,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9778137207031,284.56756591796875,1.0,0.5233326554298401,1.0,1.0,0.0,1.0,-2.519018650054932,2.5190134048461914,5.10393374497653e-06,1.946699857711792,0.8925855159759521,0.8925855159759521,0.0,172.2803955078125,172.0,28505.693359375,0.0,1652.265625,1.0,281.5590515136719,283.4793395996094,290.3970642089844,292.32440185546875,293.1499938964844,293.1499938964844,281.8500061035156,34719.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436495065689087,1.0,0.0,0.0,3.557485342025757,3.5575082302093506,8.44460885218723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.95703125,0.0,1953.5726318359373,1895.4371337890625,0.0,2875.830810546875,1.0,1.0,0.0,3.0,1.0,0.0
12250020,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.7200509309768677,0.2690090537071228,0.2471620142459869,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8093194365501404,0.3872539401054382,0.3718724846839905,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.83732008934021,0.5198895335197449,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7254666686058044,0.2756439447402954,0.2665977478027344,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.5860962271690369,0.1448045969009399,0.6782273650169373,284.7376403808594,284.95001220703125,295.6937255859375,287.3636169433594,295.6949768066406,296.97186279296875,284.741943359375,1.0,0.5223900675773621,1.0,1.0,0.0,1.0,-2.5015406608581543,2.501535654067993,5.033307843405055e-06,1.9331895112991333,0.8919447660446167,0.8919447660446167,0.0,173.91160583496094,172.0,27685.13671875,0.0,1635.1781005859375,1.0,281.8271179199219,283.6791687011719,290.2584533691406,292.0452880859375,293.1499938964844,293.1499938964844,281.8500061035156,34819.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233121633529663,1.0,0.0,0.0,3.5568289756774902,3.556851863861084,8.44149269596528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.40869140625,0.0,1953.6259765625,1895.4371337890625,0.0,2686.281494140625,1.0,1.0,0.0,3.0,1.0,0.0
12250080,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.7187727093696594,0.2682498395442962,0.2464376240968704,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8078115582466125,0.3861454725265503,0.3707856237888336,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.9990000128746032,0.8353928923606873,0.5212827324867249,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.7241512537002563,0.2747796177864074,0.2657519578933716,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.5843671560287476,0.1440762728452682,0.6749405860900879,284.751708984375,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.97076416015625,284.7525329589844,1.0,0.5221139192581177,1.0,1.0,0.0,1.0,-2.4960718154907227,2.496066808700561,5.011340363125783e-06,1.928966164588928,0.8913829922676086,0.8913829922676086,0.0,174.4410858154297,175.0,27592.529296875,0.0,1629.9464111328125,1.0,281.8414611816406,283.6932983398437,290.2528381347656,292.0429077148437,293.1499938964844,293.1499938964844,282.1499938964844,34852.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176574110984802,1.0,0.0,0.0,3.5566182136535645,3.556641101837158,8.440492820227519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.49853515625,0.0,1953.64306640625,1895.4371337890625,0.0,2633.880615234375,1.0,1.0,0.0,3.0,1.0,0.0
12250140,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7149329781532288,0.2662404179573059,0.2444927990436554,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8030416369438171,0.3829136192798614,0.3675771951675415,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.8297500014305115,0.5258458256721497,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7200770378112793,0.2722978293895721,0.2632856965065002,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5788170695304871,0.1418320685625076,0.6646555066108704,284.9632568359375,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.970947265625,284.9644470214844,1.0,0.5214924216270447,1.0,1.0,0.0,1.0,-2.4800374507904053,2.480032444000244,4.947248726239195e-06,1.916599988937378,0.8932932019233704,0.8932932019233704,0.0,176.25390625,163.0,26739.87109375,0.0,1615.8001708984375,1.0,282.1409606933594,283.9346923828125,290.2148132324219,291.9247131347656,293.1499938964844,293.1499938964844,282.45001220703125,34734.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903279066085815,1.0,0.0,0.0,3.5573842525482178,3.5574071407318115,8.444129093732045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.1650390625,0.0,1953.580810546875,1895.4371337890625,0.0,2383.344482421875,1.0,1.0,0.0,3.0,1.0,0.0
12250200,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7149329781532288,0.2662404179573059,0.2444927990436554,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8030416369438171,0.3829136192798614,0.3675771951675415,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.8297500014305115,0.5258458256721497,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7200770378112793,0.2722978293895721,0.2632856965065002,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5788170695304871,0.1418320685625076,0.6646555066108704,284.9632568359375,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.970947265625,284.9644470214844,1.0,0.5214924216270447,1.0,1.0,0.0,1.0,-2.4800374507904053,2.480032444000244,4.947248726239195e-06,1.916599988937378,0.8932932019233704,0.8932932019233704,0.0,176.25390625,163.0,26739.87109375,0.0,1615.8001708984375,1.0,282.1409606933594,283.9346923828125,290.2148132324219,291.9247131347656,293.1499938964844,293.1499938964844,282.45001220703125,34734.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903279066085815,1.0,0.0,0.0,3.5573842525482178,3.5574071407318115,8.444129093732045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.1650390625,0.0,1953.580810546875,1895.4371337890625,0.0,2383.344482421875,1.0,1.0,0.0,3.0,1.0,0.0
12250260,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7155240774154663,0.2648103535175323,0.2430237829685211,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.8034170269966125,0.3803372085094452,0.3649410605430603,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.9990000128746032,0.8262889385223389,0.5213624238967896,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.720269501209259,0.2703520357608795,0.2612621784210205,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.5776410102844238,0.1400168091058731,0.6556475162506104,285.1726379394531,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.975341796875,285.1733703613281,1.0,0.5163209438323975,1.0,1.0,0.0,1.0,-2.456476926803589,2.456472158432007,4.854157396039227e-06,1.898595094680786,0.8979980945587158,0.8979980945587158,0.0,173.190673828125,151.0,25836.572265625,0.0,1571.2470703125,1.0,282.44097900390625,284.1734313964844,290.2123107910156,291.86334228515625,293.1499938964844,293.1499938964844,282.75,34408.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687263488769531,1.0,0.0,0.0,3.559514284133911,3.559536933898926,8.454243243249948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.1181640625,0.0,1953.406494140625,1895.4371337890625,0.0,2189.536376953125,1.0,1.0,0.0,3.0,1.0,0.0
12250320,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7155240774154663,0.2648103535175323,0.2430237829685211,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.8034170269966125,0.3803372085094452,0.3649410605430603,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.9990000128746032,0.8262889385223389,0.5213624238967896,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.720269501209259,0.2703520357608795,0.2612621784210205,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.5776410102844238,0.1400168091058731,0.6556475162506104,285.1726379394531,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.975341796875,285.1733703613281,1.0,0.5163209438323975,1.0,1.0,0.0,1.0,-2.456476926803589,2.456472158432007,4.854157396039227e-06,1.898595094680786,0.8979980945587158,0.8979980945587158,0.0,173.190673828125,151.0,25836.572265625,0.0,1571.2470703125,1.0,282.44097900390625,284.1734313964844,290.2123107910156,291.86334228515625,293.1499938964844,293.1499938964844,282.75,34408.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687263488769531,1.0,0.0,0.0,3.559514284133911,3.559536933898926,8.454243243249948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.1181640625,0.0,1953.406494140625,1895.4371337890625,0.0,2189.536376953125,1.0,1.0,0.0,3.0,1.0,0.0
12250380,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.7191305160522461,0.263700783252716,0.2417642176151275,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.807354748249054,0.3781250715255737,0.3625726103782654,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.9990000128746032,0.8258189558982849,0.5105961561203003,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.7233989834785461,0.2687060534954071,0.2594350278377533,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.579644501209259,0.1385556757450103,0.6476943492889404,285.377685546875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9826965332031,285.3782958984375,1.0,0.5085033774375916,1.0,1.0,0.0,1.0,-2.427436590194702,2.42743182182312,4.740329586638836e-06,1.8762238025665283,0.9053990244865416,0.9053990244865416,0.0,166.81007385253906,154.0,24895.095703125,0.0,1506.5499267578125,1.0,282.7409973144531,284.4088439941406,290.2055969238281,291.8026428222656,293.1499938964844,293.1499938964844,282.45001220703125,33901.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513003945350647,1.0,0.0,0.0,3.562819719314575,3.56284236907959,8.469952490486321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.30615234375,0.0,1953.13232421875,1895.4371337890625,0.0,2036.7120361328125,1.0,1.0,0.0,3.0,1.0,0.0
12250440,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.7191305160522461,0.263700783252716,0.2417642176151275,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.807354748249054,0.3781250715255737,0.3625726103782654,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.9990000128746032,0.8258189558982849,0.5105961561203003,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.7233989834785461,0.2687060534954071,0.2594350278377533,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.579644501209259,0.1385556757450103,0.6476943492889404,285.377685546875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9826965332031,285.3782958984375,1.0,0.5085033774375916,1.0,1.0,0.0,1.0,-2.427436590194702,2.42743182182312,4.740329586638836e-06,1.8762238025665283,0.9053990244865416,0.9053990244865416,0.0,166.81007385253906,154.0,24895.095703125,0.0,1506.5499267578125,1.0,282.7409973144531,284.4088439941406,290.2055969238281,291.8026428222656,293.1499938964844,293.1499938964844,282.45001220703125,33901.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513003945350647,1.0,0.0,0.0,3.562819719314575,3.56284236907959,8.469952490486321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.30615234375,0.0,1953.13232421875,1895.4371337890625,0.0,2036.7120361328125,1.0,1.0,0.0,3.0,1.0,0.0
12250500,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.7199987769126892,0.2627016305923462,0.2410782724618911,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.8082429766654968,0.3766146600246429,0.361351877450943,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.9990000128746032,0.8252922892570496,0.5072091817855835,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.7240967154502869,0.2675927877426147,0.2585145235061645,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.5799046754837036,0.1377351582050323,0.6441228985786438,285.2160339355469,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9852905273437,285.201416015625,1.0,0.5059872269630432,1.0,1.0,0.0,1.0,-2.4156737327575684,2.415669202804565,4.694452400144655e-06,1.8670724630355835,0.9056492447853088,0.9056492447853088,0.0,164.7412872314453,154.0,25281.08984375,0.0,1482.853271484375,1.0,282.5006408691406,284.2187194824219,290.3078918457031,292.0258483886719,293.1499938964844,293.1499938964844,282.45001220703125,33820.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616193294525146,1.0,0.0,0.0,3.563345432281494,3.563368320465088,8.472452464047819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.509765625,0.0,1953.08837890625,1895.4371337890625,0.0,2126.791015625,1.0,1.0,0.0,3.0,1.0,0.0
12250560,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.719443678855896,0.2611498832702636,0.2398676723241806,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.8076408505439758,0.374572217464447,0.3596135377883911,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9990000128746032,0.8234692811965942,0.5058949589729309,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.723549485206604,0.2660729885101318,0.2572182714939117,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.578916072845459,0.1366701424121856,0.639711856842041,285.13726806640625,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9851379394531,285.1334228515625,1.0,0.503943681716919,1.0,1.0,0.0,1.0,-2.4036967754364014,2.40369200706482,4.648148205887992e-06,1.8578462600708008,0.9060519337654114,0.9060519337654114,0.0,163.70814514160156,157.0,25153.455078125,0.0,1463.3201904296875,1.0,282.4583740234375,284.1503295898437,290.3143310546875,292.0048828125,293.1499938964844,293.1499938964844,282.1499938964844,33812.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695668935775757,1.0,0.0,0.0,3.563401460647583,3.5634241104125977,8.472718491248088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.501953125,0.0,1953.0836181640625,1895.4371337890625,0.0,2196.9931640625,1.0,1.0,0.0,3.0,1.0,0.0
12250620,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7157965898513794,0.2571743130683899,0.2365813553333282,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8037003874778748,0.369573563337326,0.3552161455154419,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.8167786002159119,0.5069465041160583,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7201548218727112,0.2622951865196228,0.2539099156856537,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5743720531463623,0.1339733302593231,0.6285902857780457,284.8707580566406,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9792785644531,284.8666076660156,1.0,0.5008926391601562,1.0,1.0,0.0,1.0,-2.3783953189849854,2.3783907890319824,4.55107419838896e-06,1.8383337259292605,0.9028977751731871,0.9028977751731871,0.0,163.43145751953125,160.0,25402.861328125,0.0,1430.3099365234375,1.0,282.1589660644531,283.8685607910156,290.3016967773437,292.0384826660156,293.1499938964844,293.1499938964844,281.8500061035156,34000.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894909977912903,1.0,0.0,0.0,3.5621745586395264,3.56219744682312,8.466885219604592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.08203125,0.0,1953.186279296875,1895.4371337890625,0.0,2375.7578125,1.0,1.0,0.0,3.0,1.0,0.0
12250680,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7157965898513794,0.2571743130683899,0.2365813553333282,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8037003874778748,0.369573563337326,0.3552161455154419,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.8167786002159119,0.5069465041160583,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7201548218727112,0.2622951865196228,0.2539099156856537,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5743720531463623,0.1339733302593231,0.6285902857780457,284.8707580566406,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9792785644531,284.8666076660156,1.0,0.5008926391601562,1.0,1.0,0.0,1.0,-2.3783953189849854,2.3783907890319824,4.55107419838896e-06,1.8383337259292605,0.9028977751731871,0.9028977751731871,0.0,163.43145751953125,160.0,25402.861328125,0.0,1430.3099365234375,1.0,282.1589660644531,283.8685607910156,290.3016967773437,292.0384826660156,293.1499938964844,293.1499938964844,281.8500061035156,34000.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894909977912903,1.0,0.0,0.0,3.5621745586395264,3.56219744682312,8.466885219604592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.08203125,0.0,1953.186279296875,1895.4371337890625,0.0,2375.7578125,1.0,1.0,0.0,3.0,1.0,0.0
12250740,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025085449219,0.7098473906517029,0.0,0.2326470911502838,296.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.7974113821983337,0.0,0.3500488996505737,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.9990000128746032,0.0,0.5111545920372009,296.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024475097656,0.7146398425102234,0.0,0.2499560117721557,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.5672951340675354,0.0,0.6147909164428711,284.6017761230469,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96807861328125,284.5975036621094,0.0,0.0,1.0,1.0,0.0,1.0,-2.3511908054351807,2.3511862754821777,4.447841092769522e-06,1.8173266649246216,0.0,0.0,0.0,164.6812286376953,60.0,25625.201171875,0.0,1401.6265869140625,0.0,281.8590087890625,283.5849914550781,290.24639892578125,292.00396728515625,293.1499938964844,293.1499938964844,278.1499938964844,34456.22265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.559202194213867,3.559225082397461,8.452761903754435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.4322509765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025085449219,0.7098473906517029,0.0,0.2326470911502838,296.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.7974113821983337,0.0,0.3500488996505737,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.9990000128746032,0.0,0.5111545920372009,296.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024475097656,0.7146398425102234,0.0,0.2499560117721557,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.5672951340675354,0.0,0.6147909164428711,284.6017761230469,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96807861328125,284.5975036621094,0.0,0.0,1.0,1.0,0.0,1.0,-2.3511908054351807,2.3511862754821777,4.447841092769522e-06,1.8173266649246216,0.0,0.0,0.0,164.6812286376953,60.0,25625.201171875,0.0,1401.6265869140625,0.0,281.8590087890625,283.5849914550781,290.24639892578125,292.00396728515625,293.1499938964844,293.1499938964844,278.1499938964844,34456.22265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.559202194213867,3.559225082397461,8.452761903754435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.4322509765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.3562968373298645,0.0,0.0009291763417422,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.3562968373298645,0.0,0.0009784704307094,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.3562968373298645,0.0,0.000722695607692,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.3562968373298645,0.0,0.0009784682188183,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0046414011158049,284.68121337890625,294.1499938964844,295.3226623535156,287.1859436035156,295.345703125,296.8451232910156,283.7960510253906,0.0,0.0,0.7967414855957031,0.7967414855957031,0.203258529305458,1.0,-0.0099021969363093,0.0099666947498917,-6.449774082284421e-05,-0.0124527588486671,0.0,0.0,0.0,-0.0520643927156925,60.0,1545.065673828125,0.0,-6.685190328425961e-06,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,1.8068240024149416e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.125081344898753e-12,6.1254152791678784e-12,1.2877303757944833e-17,2.0479913598325794e-10,2.0479890006086518e-10,2.428270082721688e-16,0.0,0.0,-0.0,0.0,0.0,3.41662848423708e-20,6.734123895703654e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,0.0009236967307515,297.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66925048828125,0.0,0.0,0.001357892062515,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,0.0009426774922758,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683349609375,0.0,0.0,0.0009909820510074,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,0.0026125258300453,284.67803955078125,294.1499938964844,295.2962646484375,287.172607421875,295.3429260253906,296.68017578125,283.3638000488281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081957690417766,0.00837227050215,-0.0001765017805155,-0.013262583874166,0.0,0.0,0.0,-0.0436854250729084,60.0,618.4976196289062,-0.0,-4.578608240990434e-06,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6050800064139082e-28,1.896699022285677e-28,2.1602767332660373e-31,-3.629256591937634e-18,-3.626678683558613e-18,-2.5777898353155614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661376953125,0.0,0.0,0.0001192824420286,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,0.0001367069198749,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,0.0001336058048764,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,0.0001261370780412,297.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,0.0005381779628805,284.6752319335937,294.1499938964844,295.2694702148437,287.1585693359375,295.34130859375,296.4838562011719,283.2040405273437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012649461859837,0.0031407449860125,-0.0018757988000288,-0.0164927598088979,0.0,0.0,0.0,-0.008727534674108,60.0,243.5873413085937,-0.0,-1.0908877356996528e-07,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.023899681758596e-40,-1.2113608652763739e-39,-2.8024007468646287e-40,-1.4880037332529908e-20,-1.2023919194497118e-20,-2.8561185419295737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,9.588192915543914e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661376953125,0.0,0.0,0.000101213081507,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,7.547438144683838e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,0.0001009799743769,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,0.0004776758141815,284.67413330078125,294.1499938964844,295.2427673339844,287.14410400390625,295.3404846191406,296.2976989746094,283.1604309082031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010216475930064,0.0008187116472981,0.0002029359748121,-0.0185407008975744,0.0,0.0,0.0,-0.0084055988118052,60.0,94.11627960205078,-0.0,-7.11641945372321e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.906192762147577e-21,3.020686892200889e-21,2.8855056679982976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,9.530397073831408e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,0.000100362842204,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,7.41357944207266e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0001003598881652,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,0.0004760443407576,284.6730041503906,294.1499938964844,295.21612548828125,287.1292419433594,295.3394775390625,296.13690185546875,283.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015453832224,3.643752322091132e-08,0.0010154173942282,-0.0191819965839386,0.0,0.0,0.0,-0.0086218295618891,60.0,39.37793350219727,-0.0,-7.032742388446422e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.001666691618529e-21,3.0015918639686267e-21,3.00007462570151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
