time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251160,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,9.52545233303681e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,0.0001003081633825,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,7.408774399664253e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,0.0001003076904453,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,0.0004758108989335,284.6718139648437,294.1499938964844,295.1895446777344,287.11395263671875,295.3382568359375,295.9974060058594,283.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150969028472,7.629248344187545e-09,0.001015089219436,-0.0190387964248657,0.0,0.0,0.0,-0.0085949432104825,60.0,19.647851943969727,-0.0,-7.025451509434788e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027236895008775e-21,3.00137941426052e-21,3.001344275240358e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,9.519020386505872e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,0.0001002403660095,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,7.403748168144375e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0001002399512799,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,0.0004754899709951,284.6691589355469,294.1499938964844,295.13653564453125,287.0822448730469,295.3350830078125,295.7684631347656,283.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.818120002746582,-0.0,-7.01593734220296e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.002747923307887e-21,3.001374163602335e-21,3.001373961653944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,9.519020386505872e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,0.0001002403660095,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,7.403748168144375e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0001002399512799,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,0.0004754899709951,284.6691589355469,294.1499938964844,295.13653564453125,287.0822448730469,295.3350830078125,295.7684631347656,283.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.818120002746582,-0.0,-7.01593734220296e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.002747923307887e-21,3.001374163602335e-21,3.001373961653944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,9.515364945400506e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,0.0001002018689177,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,7.400904723908752e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,0.0001002014687401,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,0.0004753074608743,284.6662292480469,294.1499938964844,295.0837097167969,287.0491027832031,295.3310546875,295.5891418457031,283.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.437448501586914,-0.0,-7.010521585470998e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,9.515364945400506e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,0.0001002018689177,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,7.400904723908752e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,0.0001002014687401,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,0.0004753074608743,284.6662292480469,294.1499938964844,295.0837097167969,287.0491027832031,295.3310546875,295.5891418457031,283.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.437448501586914,-0.0,-7.010521585470998e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,9.51403781073168e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,0.0001001878772513,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,7.399871537927538e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0001001874843495,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,0.0004752411914523,284.6630249023437,294.1499938964844,295.03106689453125,287.01470947265625,295.3261413574219,295.4447326660156,283.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486370634524064e-09,0.0010138662764802,-0.0186647269874811,0.0,0.0,0.0,-0.0085241310298442,60.0,8.187039375305176,-0.0,-7.008536329067283e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,9.51403781073168e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,0.0001001878772513,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,7.399871537927538e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0001001874843495,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,0.0004752411914523,284.6630249023437,294.1499938964844,295.03106689453125,287.01470947265625,295.3261413574219,295.4447326660156,283.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486370634524064e-09,0.0010138662764802,-0.0186647269874811,0.0,0.0,0.0,-0.0085241310298442,60.0,8.187039375305176,-0.0,-7.008536329067283e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,9.514601697446778e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,0.0001001938144327,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,7.40030882298015e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,0.000100193421531,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,0.0004752694221679,284.6595458984375,294.1499938964844,294.9785461425781,286.9791259765625,295.32037353515625,295.32525634765625,283.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.091142654418945,-0.0,-7.009338531815956e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,9.514601697446778e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,0.0001001938144327,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,7.40030882298015e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,0.000100193421531,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,0.0004752694221679,284.6595458984375,294.1499938964844,294.9785461425781,286.9791259765625,295.32037353515625,295.32525634765625,283.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.091142654418945,-0.0,-7.009338531815956e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,9.515456622466444e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,0.0001002028147922,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,7.400973845506087e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,0.0001002024291665,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,0.0004753121756948,284.6577453613281,294.1499938964844,294.95233154296875,286.9609375,295.3171691894531,295.27264404296875,283.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,8.053116798400879,-0.0,-7.010584113231745e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,9.516620775684714e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,0.0001002150675049,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,7.401878974633291e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,0.0001002146818791,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,0.0004753703542519,284.6558532714844,294.1499938964844,294.9261474609375,286.9425048828125,295.3137512207031,295.2237548828125,283.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,8.01691722869873,-0.0,-7.012285863083889e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.51965994318016e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0001002470744424,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,7.404242205666378e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0001002466888166,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,0.000475522247143,284.6519775390625,294.1499938964844,294.87384033203125,286.90496826171875,295.3063049316406,295.1352233886719,283.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.0,0.0,-0.0085585080087184,60.0,7.9475908279418945,-0.0,-7.016737413323426e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.51965994318016e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0001002470744424,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,7.404242205666378e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0001002466888166,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,0.000475522247143,284.6519775390625,294.1499938964844,294.87384033203125,286.90496826171875,295.3063049316406,295.1352233886719,283.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.0,0.0,-0.0085585080087184,60.0,7.9475908279418945,-0.0,-7.016737413323426e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.523286280455068e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,0.000100285251392,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,7.407061639241874e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,0.0001002848730422,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,0.0004757034184876,284.6479187011719,294.1499938964844,294.82159423828125,286.8666687011719,295.2980651855469,295.05615234375,283.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.881024360656738,-0.0,-7.022056536243326e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.523286280455068e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,0.000100285251392,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,7.407061639241874e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,0.0001002848730422,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,0.0004757034184876,284.6479187011719,294.1499938964844,294.82159423828125,286.8666687011719,295.2980651855469,295.05615234375,283.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.881024360656738,-0.0,-7.022056536243326e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.527079964755104e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,0.0001003251963993,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,7.410011312458664e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,0.0001003248180495,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429138183594,0.0,0.0,0.0004758929717354,284.6436767578125,294.1499938964844,294.7694091796875,286.8276672363281,295.2890319824219,294.9840393066406,283.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.816557884216309,-0.0,-7.027624349120742e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.527079964755104e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,0.0001003251963993,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,7.410011312458664e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,0.0001003248180495,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429138183594,0.0,0.0,0.0004758929717354,284.6436767578125,294.1499938964844,294.7694091796875,286.8276672363281,295.2890319824219,294.9840393066406,283.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.816557884216309,-0.0,-7.027624349120742e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.0,0.0,9.5306480943691e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,0.0001003627621685,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,7.412785635096952e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,0.0001003623910946,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,0.0004760712618008,284.6392822265625,294.1499938964844,294.7171936035156,286.78814697265625,295.2792053222656,294.9169921875,283.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.753758907318115,-0.0,-7.032862470168767e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.0,0.0,9.5306480943691e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,0.0001003627621685,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,7.412785635096952e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,0.0001003623910946,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,0.0004760712618008,284.6392822265625,294.1499938964844,294.7171936035156,286.78814697265625,295.2792053222656,294.9169921875,283.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.753758907318115,-0.0,-7.032862470168767e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,9.532235708320512e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,0.0001003794823191,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,7.414020365104079e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,0.0001003791112452,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382751464844,0.0,0.0,0.0004761505988426,284.6370544433594,294.1499938964844,294.69110107421875,286.7682189941406,295.2740173339844,294.8849792480469,283.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.722863674163818,-0.0,-7.035193050342059e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,9.533642150927336e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,0.0001003942816169,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,7.415113941533491e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,0.000100393917819,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,0.0004762208845932,284.6347961425781,294.1499938964844,294.6649780273437,286.7481994628906,295.26861572265625,294.853759765625,283.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.692245960235596,-0.0,-7.037255045361236e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.0,0.0,9.535783465253188e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.0001004168298095,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,7.416778680635616e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0001004164660116,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,0.0004763278993777,284.6301574707031,294.1499938964844,294.6127319335937,286.7079467773437,295.2572937011719,294.7933349609375,283.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.631682395935059,-0.0,-7.040390670454144e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.0,0.0,9.535783465253188e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.0001004168298095,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,7.416778680635616e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0001004164660116,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,0.0004763278993777,284.6301574707031,294.1499938964844,294.6127319335937,286.7079467773437,295.2572937011719,294.7933349609375,283.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.631682395935059,-0.0,-7.040390670454144e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.5368865004275e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,0.0001004284422378,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,7.417635788442567e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,0.0001004280857159,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,0.0004763830511365,284.6254272460937,294.1499938964844,294.5604248046875,286.66748046875,295.2452087402344,294.7350769042969,283.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.571805477142334,-0.0,-7.04199365486602e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.5368865004275e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,0.0001004284422378,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,7.417635788442567e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,0.0001004280857159,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,0.0004763830511365,284.6254272460937,294.1499938964844,294.5604248046875,286.66748046875,295.2452087402344,294.7350769042969,283.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.571805477142334,-0.0,-7.04199365486602e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,9.536885045235977e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,0.00010042842041,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,7.417634333251044e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0001004280638881,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,0.0004763830220326,284.6206359863281,294.1499938964844,294.50799560546875,286.626953125,295.232421875,294.67840576171875,283.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.512434482574463,-0.0,-7.04196523315659e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,9.536885045235977e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,0.00010042842041,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,7.417634333251044e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0001004280638881,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,0.0004763830220326,284.6206359863281,294.1499938964844,294.50799560546875,286.626953125,295.232421875,294.67840576171875,283.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.512434482574463,-0.0,-7.04196523315659e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,9.53585040406324e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,0.0001004175137495,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,7.416828157147393e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,0.0001004171717795,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0004763313918374,284.6157531738281,294.1499938964844,294.4554748535156,286.58648681640625,295.2189025878906,294.6229553222656,283.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.453488826751709,-0.0,-7.040411986736217e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,9.53585040406324e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,0.0001004175137495,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,7.416828157147393e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,0.0001004171717795,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0004763313918374,284.6157531738281,294.1499938964844,294.4554748535156,286.58648681640625,295.2189025878906,294.6229553222656,283.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.453488826751709,-0.0,-7.040411986736217e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,9.535007120575756e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.0001004086370812,299.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,7.416172593366355e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,0.0001004082951112,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,0.0004762893076986,284.6133117675781,294.1499938964844,294.4291687011719,286.5662841796875,295.2118835449219,294.5955810546875,283.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.42418098449707,-0.0,-7.039155036636657e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,9.53399867285043e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,0.0001003980141831,299.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,7.415387517539784e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0001003976649371,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,0.0004762389580719,284.61083984375,294.1499938964844,294.4028015136719,286.546142578125,295.2046813964844,294.56842041015625,283.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090420216321,0.0,0.0,0.0,-0.0086460886523127,60.0,7.395000457763672,-0.0,-7.03765294929326e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.53163907979615e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,0.0001003731667879,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,7.413551793433726e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0001003728248178,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0004761211457662,284.6058349609375,294.1499938964844,294.3499450683594,286.506103515625,295.1897888183594,294.5145568847656,283.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.337096691131592,-0.0,-7.03414571034955e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.53163907979615e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,0.0001003731667879,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,7.413551793433726e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0001003728248178,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0004761211457662,284.6058349609375,294.1499938964844,294.3499450683594,286.506103515625,295.1897888183594,294.5145568847656,283.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.337096691131592,-0.0,-7.03414571034955e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.5289149612654e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,0.0001003444631351,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,7.411432306980714e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.000100344135717,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,0.0004759851144626,284.600830078125,294.1499938964844,294.2969055175781,286.4664306640625,295.1741943359375,294.461181640625,283.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.279871940612793,-0.0,-7.030100590554866e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.5289149612654e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,0.0001003444631351,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,7.411432306980714e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.000100344135717,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,0.0004759851144626,284.600830078125,294.1499938964844,294.2969055175781,286.4664306640625,295.1741943359375,294.461181640625,283.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.279871940612793,-0.0,-7.030100590554866e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,9.525891073280944e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0001003126235445,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,7.409079989884049e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0001003122961265,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004758341237902,284.5957946777344,294.1499938964844,294.24365234375,286.42724609375,295.1579284667969,294.4080810546875,283.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.223320484161377,-0.0,-7.025616355349484e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,9.525891073280944e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0001003126235445,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,7.409079989884049e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0001003122961265,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004758341237902,284.5957946777344,294.1499938964844,294.24365234375,286.42724609375,295.1579284667969,294.4080810546875,283.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.223320484161377,-0.0,-7.025616355349484e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,9.522640175418928e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,0.000100278382888,299.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,7.406550867017359e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,0.0001002780627459,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,0.0004756718117278,284.5907287597656,294.1499938964844,294.19012451171875,286.3887023925781,295.1410217285156,294.35516357421875,283.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.167421340942383,-0.0,-7.020798165058295e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,9.522640175418928e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,0.000100278382888,299.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,7.406550867017359e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,0.0001002780627459,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,0.0004756718117278,284.5907287597656,294.1499938964844,294.19012451171875,286.3887023925781,295.1410217285156,294.35516357421875,283.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.167421340942383,-0.0,-7.020798165058295e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
