time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253500,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.0,0.0,9.520950698060916e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,0.0001002605858957,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,7.405236101476476e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,0.0001002602657536,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,0.0004755874106194,284.58819580078125,294.1499938964844,294.16326904296875,286.3696594238281,295.13232421875,294.3287353515625,283.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.139707565307617,-0.0,-7.018294212457479e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.519226296106352e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.0,0.0,0.0001002424251055,299.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,7.40389441489242e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,0.0001002421049633,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0,0.0,0.0004755012923851,284.5856628417969,294.1499938964844,294.1363525390625,286.350830078125,295.1234436035156,294.3023376464844,283.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.112145900726318,-0.0,-7.01574123240789e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5988464355469,0.0,0.0,9.515696001471952e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,0.0001002052449621,299.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986328125,0.0,0.0,7.401148468488827e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,0.0001002049320959,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.000475325010484,284.5805969238281,294.1499938964844,294.082275390625,286.3138122558594,295.105224609375,294.2494812011719,283.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.057460784912109,-0.0,-7.010515190586375e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5988464355469,0.0,0.0,9.515696001471952e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,0.0001002052449621,299.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986328125,0.0,0.0,7.401148468488827e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,0.0001002049320959,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.000475325010484,284.5805969238281,294.1499938964844,294.082275390625,286.3138122558594,295.105224609375,294.2494812011719,283.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.057460784912109,-0.0,-7.010515190586375e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,9.512072574580088e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955810546875,0.0,0.0,0.0001001670898403,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,7.398329034913331e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,0.0001001667769742,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936584472656,0.0,0.0,0.0004751440719701,284.5755310058594,294.1499938964844,294.0278625488281,286.2777099609375,295.0863647460937,294.196533203125,283.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.003318786621094,-0.0,-7.005154856187802e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,9.512072574580088e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955810546875,0.0,0.0,0.0001001670898403,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,7.398329034913331e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,0.0001001667769742,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936584472656,0.0,0.0,0.0004751440719701,284.5755310058594,294.1499938964844,294.0278625488281,286.2777099609375,295.0863647460937,294.196533203125,283.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.003318786621094,-0.0,-7.005154856187802e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912475585937,0.0,0.0,9.508352377451956e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917663574219,0.0,0.0,0.0001001279015326,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910339355469,0.0,0.0,7.395434658974409e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,0.0001001275959424,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,0.0004749582440126,284.5704650878906,294.1499938964844,293.9730834960937,286.2426452636719,295.0668640136719,294.1434631347656,284.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.949658393859863,-0.0,-6.99965312378481e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912475585937,0.0,0.0,9.508352377451956e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917663574219,0.0,0.0,0.0001001279015326,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910339355469,0.0,0.0,7.395434658974409e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,0.0001001275959424,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,0.0004749582440126,284.5704650878906,294.1499938964844,293.9730834960937,286.2426452636719,295.0668640136719,294.1434631347656,284.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.949658393859863,-0.0,-6.99965312378481e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58746337890625,0.0,0.0,9.504504851065576e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879821777344,0.0,0.0,0.0001000873817247,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,7.392441330011934e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,0.0001000870761345,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0004747661005239,284.5654296875,294.1499938964844,293.9179382324219,286.208740234375,295.0467529296875,294.0902099609375,284.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.896400451660156,-0.0,-6.993967360813258e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58746337890625,0.0,0.0,9.504504851065576e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879821777344,0.0,0.0,0.0001000873817247,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,7.392441330011934e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,0.0001000870761345,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0004747661005239,284.5654296875,294.1499938964844,293.9179382324219,286.208740234375,295.0467529296875,294.0902099609375,284.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.896400451660156,-0.0,-6.993967360813258e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855712890625,0.0,0.0,9.502518514636904e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860595703125,0.0,0.0,0.0001000664633465,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,7.390896644210443e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858154296875,0.0,0.0,0.0001000661577563,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,0.0004746669146697,284.5629272460937,294.1499938964844,293.8902282714844,286.1922302246094,295.03643798828125,294.0635070800781,284.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.869895458221436,-0.0,-6.991033529857307e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58367919921875,0.0,0.0,9.500481246504933e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,0.0001000450065475,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834655761719,0.0,0.0,7.389311940642074e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5839233398437,0.0,0.0,0.0001000447082333,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,0.0004745651676785,284.5603942871094,294.1499938964844,293.8623962402344,286.1760559082031,295.0260009765625,294.0367431640625,284.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.843456268310547,-0.0,-6.988025091914096e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,9.496222628513352e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,0.0001000001575448,299.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57965087890625,0.0,0.0,7.385998469544575e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801086425781,0.0,0.0,9.999985923059283e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,0.0004743525059893,284.555419921875,294.1499938964844,293.8064270019531,286.1447448730469,295.004638671875,293.9830322265625,284.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.7907233238220215,-0.0,-6.981740341416298e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,9.496222628513352e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,0.0001000001575448,299.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57965087890625,0.0,0.0,7.385998469544575e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801086425781,0.0,0.0,9.999985923059283e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,0.0004743525059893,284.555419921875,294.1499938964844,293.8064270019531,286.1447448730469,295.004638671875,293.9830322265625,284.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.7907233238220215,-0.0,-6.981740341416298e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760803222656,0.0,0.0,9.491676610196008e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,9.99522817437537e-05,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,7.382462354144081e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,9.995199070544912e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57476806640625,0.0,0.0,0.0004741254670079,284.55047607421875,294.1499938964844,293.75,286.1148376464844,294.9826354980469,293.9290466308594,284.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.2026975495020915e-09,0.0010114407632499,-0.0179217383265495,0.0,0.0,0.0,-0.0083835031837224,60.0,6.7381086349487305,-0.0,-6.975036370704403e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760803222656,0.0,0.0,9.491676610196008e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,9.99522817437537e-05,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,7.382462354144081e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,9.995199070544912e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57476806640625,0.0,0.0,0.0004741254670079,284.55047607421875,294.1499938964844,293.75,286.1148376464844,294.9826354980469,293.9290466308594,284.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.2026975495020915e-09,0.0010114407632499,-0.0179217383265495,0.0,0.0,0.0,-0.0083835031837224,60.0,6.7381086349487305,-0.0,-6.975036370704403e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57232666015625,0.0,0.0,9.487310308031738e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,9.990629769163206e-05,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721130371094,0.0,0.0,7.37906593712978e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,9.99060066533275e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710144042969,0.0,0.0,0.0004739074211101,284.5455627441406,294.1499938964844,293.6933288574219,286.0859680175781,294.9600524902344,293.8747863769531,284.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.685716152191162,-0.0,-6.968599564061152e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57232666015625,0.0,0.0,9.487310308031738e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,9.990629769163206e-05,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721130371094,0.0,0.0,7.37906593712978e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,9.99060066533275e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710144042969,0.0,0.0,0.0004739074211101,284.5455627441406,294.1499938964844,293.6933288574219,286.0859680175781,294.9600524902344,293.8747863769531,284.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.685716152191162,-0.0,-6.968599564061152e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.4836184871383e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.986741497414188e-05,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,7.376193389063701e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,9.986713121179493e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672912597656,0.0,0.0,0.0004737230192404,284.5406799316406,294.1499938964844,293.6366577148437,286.0575256347656,294.9368591308594,293.8202819824219,284.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335489034652,60.0,6.634117603302002,-0.0,-6.963156096162494e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.4836184871383e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.986741497414188e-05,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,7.376193389063701e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,9.986713121179493e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672912597656,0.0,0.0,0.0004737230192404,284.5406799316406,294.1499938964844,293.6366577148437,286.0575256347656,294.9368591308594,293.8202819824219,284.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335489034652,60.0,6.634117603302002,-0.0,-6.963156096162494e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,9.482001041760668e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671691894531,0.0,0.0,9.985038195736706e-05,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,7.374935375992209e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669250488281,0.0,0.0,9.985009819502012e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,0.0004736422852147,284.5382385253906,294.1499938964844,293.6083374023437,286.0434875488281,294.925048828125,293.7929382324219,284.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.60866117477417,-0.0,-6.960772225284019e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648193359375,0.0,0.0,9.48052984313108e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652770996094,0.0,0.0,9.983488416764884e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,7.373790867859498e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,9.98346004053019e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,0.000473568768939,284.53582763671875,294.1499938964844,293.5799865722656,286.029541015625,294.9130859375,293.7655334472656,284.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.583424091339111,-0.0,-6.958600806683536e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,9.47800581343472e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,9.980830509448424e-05,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608825683594,0.0,0.0,7.37182708689943e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,9.98080286080949e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5598449707031,0.0,0.0,0.0004734427493531,284.53106689453125,294.1499938964844,293.5233459472656,286.0019836425781,294.88873291015625,293.7105407714844,284.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.533582210540772,-0.0,-6.954876852205416e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,9.47800581343472e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,9.980830509448424e-05,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608825683594,0.0,0.0,7.37182708689943e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,9.98080286080949e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5598449707031,0.0,0.0,0.0004734427493531,284.53106689453125,294.1499938964844,293.5233459472656,286.0019836425781,294.88873291015625,293.7105407714844,284.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.533582210540772,-0.0,-6.954876852205416e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.557373046875,0.0,0.0,9.476023842580616e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,9.978743037208916e-05,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55718994140625,0.0,0.0,7.370285311480984e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576171875,0.0,0.0,9.97871538856998e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.0,0.0,0.0004733437963295,284.5263061523437,294.1499938964844,293.4666748046875,285.97479248046875,294.8638000488281,293.6553649902344,284.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.484538555145264,-0.0,-6.95194870559135e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.557373046875,0.0,0.0,9.476023842580616e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,9.978743037208916e-05,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55718994140625,0.0,0.0,7.370285311480984e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576171875,0.0,0.0,9.97871538856998e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.0,0.0,0.0004733437963295,284.5263061523437,294.1499938964844,293.4666748046875,285.97479248046875,294.8638000488281,293.6553649902344,284.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.484538555145264,-0.0,-6.95194870559135e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537109375,0.0,0.0,9.47456355788745e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,9.977204899769276e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55352783203125,0.0,0.0,7.369148806901649e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539245605469,0.0,0.0,9.977177251130342e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.552490234375,0.0,0.0,0.0004732708912342,284.5216369628906,294.1499938964844,293.4100036621094,285.9479675292969,294.8382873535156,293.5999450683594,284.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.436245441436768,-0.0,-6.949786524046432e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537109375,0.0,0.0,9.47456355788745e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,9.977204899769276e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55352783203125,0.0,0.0,7.369148806901649e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539245605469,0.0,0.0,9.977177251130342e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.552490234375,0.0,0.0,0.0004732708912342,284.5216369628906,294.1499938964844,293.4100036621094,285.9479675292969,294.8382873535156,293.5999450683594,284.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.436245441436768,-0.0,-6.949786524046432e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.473601676290856e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,9.97619135887362e-05,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54986572265625,0.0,0.0,7.368400110863149e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55029296875,0.0,0.0,9.976164437830448e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,0.000473222869914,284.5169982910156,294.1499938964844,293.35333251953125,285.9214782714844,294.812255859375,293.5443420410156,284.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.388648986816406,-0.0,-6.948356201519347e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.473601676290856e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,9.97619135887362e-05,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54986572265625,0.0,0.0,7.368400110863149e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55029296875,0.0,0.0,9.976164437830448e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,0.000473222869914,284.5169982910156,294.1499938964844,293.35333251953125,285.9214782714844,294.812255859375,293.5443420410156,284.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.388648986816406,-0.0,-6.948356201519347e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482482910156,0.0,0.0,9.473297541262582e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486755371094,0.0,0.0,9.975870489142836e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54803466796875,0.0,0.0,7.368162914644927e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484619140625,0.0,0.0,9.975843568099664e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54705810546875,0.0,0.0,0.0004732077068183,284.51470947265625,294.1499938964844,293.32501220703125,285.9083557128906,294.79901123046875,293.5164489746094,284.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.365105152130127,-0.0,-6.947900033082989e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464172363281,0.0,0.0,9.473103273194285e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.546875,0.0,0.0,9.975666034733877e-05,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5462341308594,0.0,0.0,7.368011574726552e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,9.975639841286466e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452575683594,0.0,0.0,0.0004731980152428,284.5124206542969,294.1499938964844,293.2966613769531,285.89532470703125,294.78564453125,293.488525390625,284.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.3417158126831055,-0.0,-6.947605868390383e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.0,0.0,9.47301887208596e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54327392578125,0.0,0.0,9.975576540455222e-05,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426330566406,0.0,0.0,7.367945363512263e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430603027344,0.0,0.0,9.975550347007812e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416564941406,0.0,0.0,0.000473193853395,284.5079040527344,294.1499938964844,293.239990234375,285.8694152832031,294.75848388671875,293.4325256347656,284.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968696286691056e-09,0.0010094397002831,-0.0173088274896144,0.0,0.0,0.0,-0.0082674976438283,60.0,6.295365810394287,-0.0,-6.947463759843231e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.0,0.0,9.47301887208596e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54327392578125,0.0,0.0,9.975576540455222e-05,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426330566406,0.0,0.0,7.367945363512263e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430603027344,0.0,0.0,9.975550347007812e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416564941406,0.0,0.0,0.000473193853395,284.5079040527344,294.1499938964844,293.239990234375,285.8694152832031,294.75848388671875,293.4325256347656,284.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968696286691056e-09,0.0010094397002831,-0.0173088274896144,0.0,0.0,0.0,-0.0082674976438283,60.0,6.295365810394287,-0.0,-6.947463759843231e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392761230469,0.0,0.0,9.473282989347354e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,9.975854482036084e-05,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.0,0.0,7.368150545516983e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394897460937,0.0,0.0,9.975829016184434e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5381164550781,0.0,0.0,0.0004732070956379,284.5034484863281,294.1499938964844,293.1833190917969,285.8437805175781,294.7308044433594,293.3763427734375,284.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.249549865722656,-0.0,-6.94783253152309e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392761230469,0.0,0.0,9.473282989347354e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,9.975854482036084e-05,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.0,0.0,7.368150545516983e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394897460937,0.0,0.0,9.975829016184434e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5381164550781,0.0,0.0,0.0004732070956379,284.5034484863281,294.1499938964844,293.1833190917969,285.8437805175781,294.7308044433594,293.3763427734375,284.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.249549865722656,-0.0,-6.94783253152309e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357360839844,0.0,0.0,9.473815589444712e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361633300781,0.0,0.0,9.976414730772376e-05,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,7.36856454750523e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53594970703125,0.0,0.0,9.976389264920726e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346069335937,0.0,0.0,0.0004732337256427,284.4990539550781,294.1499938964844,293.1266784667969,285.8183898925781,294.7026062011719,293.32000732421875,284.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.204193592071533,-0.0,-6.948594943878561e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357360839844,0.0,0.0,9.473815589444712e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361633300781,0.0,0.0,9.976414730772376e-05,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,7.36856454750523e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53594970703125,0.0,0.0,9.976389264920726e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346069335937,0.0,0.0,0.0004732337256427,284.4990539550781,294.1499938964844,293.1266784667969,285.8183898925781,294.7026062011719,293.32000732421875,284.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.204193592071533,-0.0,-6.948594943878561e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322265625,0.0,0.0,9.474499529460444e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,9.97713505057618e-05,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,7.369095692411065e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,9.977110312320292e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310974121094,0.0,0.0,0.0004732679517474,284.4947204589844,294.1499938964844,293.07000732421875,285.7931823730469,294.6739196777344,293.2635192871094,284.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986681899689984e-09,0.0010095934849232,-0.0173559375107288,0.0,0.0,0.0,-0.0082764141261577,60.0,6.159214973449707,-0.0,-6.94958046665306e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
