time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255840,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322265625,0.0,0.0,9.474499529460444e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,9.97713505057618e-05,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,7.369095692411065e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,9.977110312320292e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310974121094,0.0,0.0,0.0004732679517474,284.4947204589844,294.1499938964844,293.07000732421875,285.7931823730469,294.6739196777344,293.2635192871094,284.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986681899689984e-09,0.0010095934849232,-0.0173559375107288,0.0,0.0,0.0,-0.0082764141261577,60.0,6.159214973449707,-0.0,-6.94958046665306e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304870605469,0.0,0.0,9.474781836615875e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5309143066406,0.0,0.0,9.97743190964684e-05,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53033447265625,0.0,0.0,7.369314698735252e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307006835937,0.0,0.0,9.977406443795188e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293884277344,0.0,0.0,0.0004732820380013,284.4925842285156,294.1499938964844,293.0416564941406,285.7806701660156,294.65936279296875,293.2352294921875,284.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096298065036,6.990116929728174e-09,0.0010096228215843,-0.0173649340867996,0.0,0.0,0.0,-0.0082781165838241,60.0,6.136821269989014,-0.0,-6.949985476012446e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287780761719,0.0,0.0,9.474934631725772e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292053222656,0.0,0.0,9.977592708310112e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285949707031,0.0,0.0,7.369434024440125e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52899169921875,0.0,0.0,9.977567970054224e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,0.0004732896923087,284.490478515625,294.1499938964844,293.0133361816406,285.7681579589844,294.6446838378906,293.2069396972656,284.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096455225721,6.9919483536295965e-09,0.0010096385376527,-0.017369732260704,0.0,0.0,0.0,-0.0082790246233344,60.0,6.114438533782959,-0.0,-6.95020077046138e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253295898437,0.0,0.0,9.474634134676307e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257568359375,0.0,0.0,9.977276204153895e-05,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,7.369199738604948e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,9.977251465898009e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242614746094,0.0,0.0,0.0004732747329398,284.4862670898437,294.1499938964844,292.9566650390625,285.7433166503906,294.6149597167969,293.1503295898437,284.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988055467616051e-09,0.0010096052428707,-0.0173595361411571,0.0,0.0,0.0,-0.0082770949229598,60.0,6.069555282592773,-0.0,-6.949742470396816e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253295898437,0.0,0.0,9.474634134676307e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257568359375,0.0,0.0,9.977276204153895e-05,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,7.369199738604948e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,9.977251465898009e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242614746094,0.0,0.0,0.0004732747329398,284.4862670898437,294.1499938964844,292.9566650390625,285.7433166503906,294.6149597167969,293.1503295898437,284.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988055467616051e-09,0.0010096052428707,-0.0173595361411571,0.0,0.0,0.0,-0.0082770949229598,60.0,6.069555282592773,-0.0,-6.949742470396816e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5219421386719,0.0,0.0,9.473237878410146e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223693847656,0.0,0.0,9.975805733120068e-05,299.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0,7.36811343813315e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52215576171875,0.0,0.0,9.97578099486418e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208740234375,0.0,0.0,0.0004732050292659,284.4821472167969,294.1499938964844,292.8999938964844,285.7185974121094,294.58477783203125,293.09381103515625,284.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511279291713e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,-0.008268398232758,60.0,6.024290084838867,-0.0,-6.947676922663959e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5219421386719,0.0,0.0,9.473237878410146e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223693847656,0.0,0.0,9.975805733120068e-05,299.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0,7.36811343813315e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52215576171875,0.0,0.0,9.97578099486418e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208740234375,0.0,0.0,0.0004732050292659,284.4821472167969,294.1499938964844,292.8999938964844,285.7185974121094,294.58477783203125,293.09381103515625,284.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511279291713e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,-0.008268398232758,60.0,6.024290084838867,-0.0,-6.947676922663959e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51861572265625,0.0,0.0,9.470563963986932e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190124511719,0.0,0.0,9.97298920992762e-05,299.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184326171875,0.0,0.0,7.366032514255494e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.518798828125,0.0,0.0,9.972965199267492e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175476074219,0.0,0.0,0.0004730715008918,284.47808837890625,294.1499938964844,292.84332275390625,285.6940002441406,294.5541076660156,293.0374450683594,284.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.978490829467773,-0.0,-6.943738384279642e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51861572265625,0.0,0.0,9.470563963986932e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190124511719,0.0,0.0,9.97298920992762e-05,299.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184326171875,0.0,0.0,7.366032514255494e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.518798828125,0.0,0.0,9.972965199267492e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175476074219,0.0,0.0,0.0004730715008918,284.47808837890625,294.1499938964844,292.84332275390625,285.6940002441406,294.5541076660156,293.0374450683594,284.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.978490829467773,-0.0,-6.943738384279642e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152893066406,0.0,0.0,9.46657673921436e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,9.968789527192712e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,7.362930773524567e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155029296875,0.0,0.0,9.968766244128346e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142517089844,0.0,0.0,0.00047287234338,284.4740905761719,294.1499938964844,292.7866516113281,285.66949462890625,294.52301025390625,292.9813232421875,284.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.932053565979004,-0.0,-6.937874985624148e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152893066406,0.0,0.0,9.46657673921436e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,9.968789527192712e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,7.362930773524567e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155029296875,0.0,0.0,9.968766244128346e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142517089844,0.0,0.0,0.00047287234338,284.4740905761719,294.1499938964844,292.7866516113281,285.66949462890625,294.52301025390625,292.9813232421875,284.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.932053565979004,-0.0,-6.937874985624148e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136413574219,0.0,0.0,9.464097092859448e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140380859375,0.0,0.0,9.96617818600498e-05,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51348876953125,0.0,0.0,7.361002644756809e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51385498046875,0.0,0.0,9.966154902940616e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,0.0004727485065814,284.4721374511719,294.1499938964844,292.7583312988281,285.6572570800781,294.5072937011719,292.9533996582031,284.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856251566489391e-09,0.0010084783425554,-0.0170142985880374,0.0,0.0,0.0,-0.0082117542624473,60.0,5.9085845947265625,-0.0,-6.934232743560642e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.51202392578125,0.0,0.0,9.461378795094788e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5124206542969,0.0,0.0,9.963315824279562e-05,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118713378906,0.0,0.0,7.358887523878366e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51220703125,0.0,0.0,9.963292541215196e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.510986328125,0.0,0.0,0.0004726127372123,284.4701843261719,294.1499938964844,292.7300109863281,285.6450500488281,294.491455078125,292.9255676269531,284.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822308051823711e-09,0.0010081881191581,-0.0169253889471292,0.0,0.0,0.0,-0.0081949280574917,60.0,5.885001659393311,-0.0,-6.930241625013879e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087890625,0.0,0.0,9.455179679207504e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091857910156,0.0,0.0,9.956787835108116e-05,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086364746094,0.0,0.0,7.354065746767446e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5090026855469,0.0,0.0,9.956764552043752e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077819824219,0.0,0.0,0.0004723031306639,284.4663391113281,294.1499938964844,292.67333984375,285.6206359863281,294.4594421386719,292.8701477050781,284.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932168345485e-09,0.0010075265308842,-0.0167227126657962,0.0,0.0,0.0,-0.0081565687432885,60.0,5.837478160858154,-0.0,-6.921147388538884e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087890625,0.0,0.0,9.455179679207504e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091857910156,0.0,0.0,9.956787835108116e-05,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086364746094,0.0,0.0,7.354065746767446e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5090026855469,0.0,0.0,9.956764552043752e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077819824219,0.0,0.0,0.0004723031306639,284.4663391113281,294.1499938964844,292.67333984375,285.6206359863281,294.4594421386719,292.8701477050781,284.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932168345485e-09,0.0010075265308842,-0.0167227126657962,0.0,0.0,0.0,-0.0081565687432885,60.0,5.837478160858154,-0.0,-6.921147388538884e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.505615234375,0.0,0.0,9.44825223996304e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,9.949491504812612e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054626464844,0.0,0.0,7.348677172558382e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,9.949468949344008e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5046081542969,0.0,0.0,0.0004719570861198,284.4625549316406,294.1499938964844,292.6166687011719,285.59625244140625,294.4270324707031,292.8150939941406,284.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658468887366098e-09,0.0010067871771752,-0.0164962317794561,0.0,0.0,0.0,-0.0081137055531144,60.0,5.789609432220459,-0.0,-6.910992311759402e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.505615234375,0.0,0.0,9.44825223996304e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,9.949491504812612e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054626464844,0.0,0.0,7.348677172558382e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,9.949468949344008e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5046081542969,0.0,0.0,0.0004719570861198,284.4625549316406,294.1499938964844,292.6166687011719,285.59625244140625,294.4270324707031,292.8150939941406,284.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658468887366098e-09,0.0010067871771752,-0.0164962317794561,0.0,0.0,0.0,-0.0081137055531144,60.0,5.789609432220459,-0.0,-6.910992311759402e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.50250244140625,0.0,0.0,9.440918802283704e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028686523437,0.0,0.0,9.94176880340092e-05,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023193359375,0.0,0.0,7.342972821788862e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.502685546875,0.0,0.0,9.941746975528076e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014953613281,0.0,0.0,0.0004715908144135,284.4588623046875,294.1499938964844,292.5599975585937,285.5718688964844,294.3941955566406,292.7603454589844,284.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959420695184e-09,0.0010060046333819,-0.0162565279752016,0.0,0.0,0.0,-0.0080683408305048,60.0,5.741576194763184,-0.0,-6.900252458308388e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.50250244140625,0.0,0.0,9.440918802283704e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028686523437,0.0,0.0,9.94176880340092e-05,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023193359375,0.0,0.0,7.342972821788862e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.502685546875,0.0,0.0,9.941746975528076e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014953613281,0.0,0.0,0.0004715908144135,284.4588623046875,294.1499938964844,292.5599975585937,285.5718688964844,294.3941955566406,292.7603454589844,284.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959420695184e-09,0.0010060046333819,-0.0162565279752016,0.0,0.0,0.0,-0.0080683408305048,60.0,5.741576194763184,-0.0,-6.900252458308388e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994201660156,0.0,0.0,9.433527884539215e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997863769531,0.0,0.0,9.933986439136788e-05,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,7.337224087677896e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996032714844,0.0,0.0,9.933963883668184e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984130859375,0.0,0.0,0.0004712216614279,284.45526123046875,294.1499938964844,292.5033264160156,285.5474548339844,294.3609619140625,292.7059020996094,284.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474737634931671e-09,0.0010052160359919,-0.0160149578005075,0.0,0.0,0.0,-0.008022622205317,60.0,5.693581581115723,-0.0,-6.889437287327382e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994201660156,0.0,0.0,9.433527884539215e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997863769531,0.0,0.0,9.933986439136788e-05,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,7.337224087677896e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996032714844,0.0,0.0,9.933963883668184e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984130859375,0.0,0.0,0.0004712216614279,284.45526123046875,294.1499938964844,292.5033264160156,285.5474548339844,294.3609619140625,292.7059020996094,284.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474737634931671e-09,0.0010052160359919,-0.0160149578005075,0.0,0.0,0.0,-0.008022622205317,60.0,5.693581581115723,-0.0,-6.889437287327382e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4978942871094,0.0,0.0,9.429930651094764e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.930197120411322e-05,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977111816406,0.0,0.0,7.334425754379481e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4980773925781,0.0,0.0,9.93017529253848e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49688720703125,0.0,0.0,0.0004710419743787,284.4534606933594,294.1499938964844,292.4750061035156,285.53521728515625,294.3442077636719,292.67877197265625,284.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429844212618718e-09,0.0010048322146758,-0.0158973596990108,0.0,0.0,0.0,-0.0080003663897514,60.0,5.66966724395752,-0.0,-6.88417571836908e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4963684082031,0.0,0.0,9.426425822312012e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967346191406,0.0,0.0,9.926506754709408e-05,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962158203125,0.0,0.0,7.331700180657208e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4965515136719,0.0,0.0,9.926484926836564e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953918457031,0.0,0.0,0.0004708669439423,284.4516906738281,294.1499938964844,292.4466552734375,285.5229797363281,294.3273620605469,292.6517028808594,284.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861151922139925e-09,0.0010044581722468,-0.0157828107476234,0.0,0.0,0.0,-0.0079786879941821,60.0,5.6458258628845215,-0.0,-6.87905270524425e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933776855469,0.0,0.0,9.41995094763115e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937438964844,0.0,0.0,9.919688454829156e-05,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,7.32666376279667e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935607910156,0.0,0.0,9.919666626956314e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0,0.0004705435421783,284.4482421875,294.1499938964844,292.3900146484375,285.4984436035156,294.2933349609375,292.5975952148437,284.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305309607768095e-09,0.0010037672473117,-0.0155711397528648,0.0,0.0,0.0,-0.0079386290162801,60.0,5.598495960235596,-0.0,-6.869590407632131e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933776855469,0.0,0.0,9.41995094763115e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937438964844,0.0,0.0,9.919688454829156e-05,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,7.32666376279667e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935607910156,0.0,0.0,9.919666626956314e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0,0.0004705435421783,284.4482421875,294.1499938964844,292.3900146484375,285.4984436035156,294.2933349609375,292.5975952148437,284.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305309607768095e-09,0.0010037672473117,-0.0155711397528648,0.0,0.0,0.0,-0.0079386290162801,60.0,5.598495960235596,-0.0,-6.869590407632131e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49041748046875,0.0,0.0,9.414461237611248e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49078369140625,0.0,0.0,9.913906251313163e-05,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4902648925781,0.0,0.0,7.322392775677145e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906005859375,0.0,0.0,9.913885151036084e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894714355469,0.0,0.0,0.0004702693258877,284.44482421875,294.1499938964844,292.3333435058594,285.47381591796875,294.2589416503906,292.5435485839844,284.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031873825937,6.2367706554766755e-09,0.0010031810961663,-0.015391600318253,0.0,0.0,0.0,-0.0079046515747904,60.0,5.551805019378662,-0.0,-6.861569801230871e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49041748046875,0.0,0.0,9.414461237611248e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49078369140625,0.0,0.0,9.913906251313163e-05,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4902648925781,0.0,0.0,7.322392775677145e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906005859375,0.0,0.0,9.913885151036084e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894714355469,0.0,0.0,0.0004702693258877,284.44482421875,294.1499938964844,292.3333435058594,285.47381591796875,294.2589416503906,292.5435485839844,284.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031873825937,6.2367706554766755e-09,0.0010031810961663,-0.015391600318253,0.0,0.0,0.0,-0.0079046515747904,60.0,5.551805019378662,-0.0,-6.861569801230871e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4875183105469,0.0,0.0,9.410225175088271e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4878845214844,0.0,0.0,9.909445361699908e-05,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48736572265625,0.0,0.0,7.319097494473681e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877014160156,0.0,0.0,9.909424989018588e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.486572265625,0.0,0.0,0.0004700577701441,284.4414978027344,294.1499938964844,292.27667236328125,285.4490966796875,294.2242126464844,292.48944091796875,284.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027348762378,6.183866307907237e-09,0.0010027287062257,-0.0152530139312148,0.0,0.0,0.0,-0.0078784236684441,60.0,5.505839824676514,-0.0,-6.855382395087872e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4875183105469,0.0,0.0,9.410225175088271e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4878845214844,0.0,0.0,9.909445361699908e-05,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48736572265625,0.0,0.0,7.319097494473681e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877014160156,0.0,0.0,9.909424989018588e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.486572265625,0.0,0.0,0.0004700577701441,284.4414978027344,294.1499938964844,292.27667236328125,285.4490966796875,294.2242126464844,292.48944091796875,284.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027348762378,6.183866307907237e-09,0.0010027287062257,-0.0152530139312148,0.0,0.0,0.0,-0.0078784236684441,60.0,5.505839824676514,-0.0,-6.855382395087872e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4846496582031,0.0,0.0,9.40758181968704e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850158691406,0.0,0.0,9.906661580316722e-05,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4845275878906,0.0,0.0,7.317041308851913e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848327636719,0.0,0.0,9.906641207635404e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837341308594,0.0,0.0,0.0004699257551692,284.4382629394531,294.1499938964844,292.2200012207031,285.4242248535156,294.1890869140625,292.4350891113281,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002452103421,6.15080431032311e-09,0.001002445933409,-0.0151664055883884,0.0,0.0,0.0,-0.0078620333224534,60.0,5.460860729217529,-0.0,-6.851516332062604e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4846496582031,0.0,0.0,9.40758181968704e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850158691406,0.0,0.0,9.906661580316722e-05,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4845275878906,0.0,0.0,7.317041308851913e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848327636719,0.0,0.0,9.906641207635404e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837341308594,0.0,0.0,0.0004699257551692,284.4382629394531,294.1499938964844,292.2200012207031,285.4242248535156,294.1890869140625,292.4350891113281,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002452103421,6.15080431032311e-09,0.001002445933409,-0.0151664055883884,0.0,0.0,0.0,-0.0078620333224534,60.0,5.460860729217529,-0.0,-6.851516332062604e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4832458496094,0.0,0.0,9.406921162735672e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4836120605469,0.0,0.0,9.905965271173044e-05,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48309326171875,0.0,0.0,7.31652689864859e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834289550781,0.0,0.0,9.905944898491724e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823303222656,0.0,0.0,0.0004698927514255,284.4366455078125,294.1499938964844,292.1916809082031,285.4117126464844,294.17138671875,292.4078063964844,284.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023810900747,6.142506503437062e-09,0.0010023749200627,-0.015144670382142,0.0,0.0,0.0,-0.0078579196706414,60.0,5.438799858093262,-0.0,-6.850546441228289e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818420410156,0.0,0.0,9.406806202605368e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822082519531,0.0,0.0,9.90584449027665e-05,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4817199707031,0.0,0.0,7.316438131965697e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820251464844,0.0,0.0,9.90582411759533e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4809265136719,0.0,0.0,0.0004698870470747,284.4350891113281,294.1499938964844,292.163330078125,285.3992004394531,294.153564453125,292.3804016113281,284.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023682843893,6.141017028227225e-09,0.0010023622307926,-0.0151407672092318,0.0,0.0,0.0,-0.0078571811318397,60.0,5.417042255401611,-0.0,-6.850372358258029e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,9.408189362147824e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794311523437,0.0,0.0,9.907301136991008e-05,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789428710937,0.0,0.0,7.317513518501073e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.479248046875,0.0,0.0,9.907281491905452e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781799316406,0.0,0.0,0.0004699561977759,284.4319763183594,294.1499938964844,292.1066589355469,285.3739929199219,294.1177062988281,292.32525634765625,284.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025146184489,6.158132670464056e-09,0.0010025084484368,-0.0151856038719415,0.0,0.0,0.0,-0.0078656654804945,60.0,5.374366283416748,-0.0,-6.852373246601928e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,9.408189362147824e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794311523437,0.0,0.0,9.907301136991008e-05,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789428710937,0.0,0.0,7.317513518501073e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.479248046875,0.0,0.0,9.907281491905452e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781799316406,0.0,0.0,0.0004699561977759,284.4319763183594,294.1499938964844,292.1066589355469,285.3739929199219,294.1177062988281,292.32525634765625,284.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025146184489,6.158132670464056e-09,0.0010025084484368,-0.0151856038719415,0.0,0.0,0.0,-0.0078656654804945,60.0,5.374366283416748,-0.0,-6.852373246601928e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47637939453125,0.0,0.0,9.412172948941588e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4767150878906,0.0,0.0,9.911494998959824e-05,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,7.320610893657431e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765319824219,0.0,0.0,9.911475353874266e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,0.0004701551806647,284.4289245605469,294.1499938964844,292.04998779296875,285.3486022949219,294.0814514160156,292.2694396972656,284.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002937904559,6.207639291488931e-09,0.001002931734547,-0.0153152896091341,0.0,0.0,0.0,-0.0078902076929807,60.0,5.333115100860596,-0.0,-6.858162038270167e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47637939453125,0.0,0.0,9.412172948941588e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4767150878906,0.0,0.0,9.911494998959824e-05,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,7.320610893657431e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765319824219,0.0,0.0,9.911475353874266e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,0.0004701551806647,284.4289245605469,294.1499938964844,292.04998779296875,285.3486022949219,294.0814514160156,292.2694396972656,284.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002937904559,6.207639291488931e-09,0.001002931734547,-0.0153152896091341,0.0,0.0,0.0,-0.0078902076929807,60.0,5.333115100860596,-0.0,-6.858162038270167e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47369384765625,0.0,0.0,9.420291462447494e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740295410156,0.0,0.0,9.92004424915649e-05,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4735412597656,0.0,0.0,7.32692496967502e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4738464355469,0.0,0.0,9.920024604070932e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.0,0.0,0.0004705607425421,284.42596435546875,294.1499938964844,291.9930114746094,285.3231201171875,294.0447692871094,292.212646484375,284.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038018226623,6.3086780244248075e-09,0.0010037955362349,-0.0155799649655818,0.0,0.0,0.0,-0.0079402960836887,60.0,5.29374885559082,-0.0,-6.869984758850478e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47369384765625,0.0,0.0,9.420291462447494e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740295410156,0.0,0.0,9.92004424915649e-05,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4735412597656,0.0,0.0,7.32692496967502e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4738464355469,0.0,0.0,9.920024604070932e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.0,0.0,0.0004705607425421,284.42596435546875,294.1499938964844,291.9930114746094,285.3231201171875,294.0447692871094,292.212646484375,284.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038018226623,6.3086780244248075e-09,0.0010037955362349,-0.0155799649655818,0.0,0.0,0.0,-0.0079402960836887,60.0,5.29374885559082,-0.0,-6.869984758850478e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
