time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258180,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4710693359375,0.0,0.0,9.43454506341368e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714050292969,0.0,0.0,9.935053822118788e-05,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,7.33801134629175e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4712219238281,0.0,0.0,9.935034904628992e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,0.0004712727968581,284.4230651855469,294.1499938964844,291.9354248046875,285.29766845703125,294.0076904296875,292.1543884277344,284.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005319529213,6.4861596094090154e-09,0.0010053130099549,-0.0160448774695396,0.0,0.0,0.0,-0.0080282809212803,60.0,5.256903648376465,-0.0,-6.89077666038429e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4710693359375,0.0,0.0,9.43454506341368e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714050292969,0.0,0.0,9.935053822118788e-05,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,7.33801134629175e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4712219238281,0.0,0.0,9.935034904628992e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,0.0004712727968581,284.4230651855469,294.1499938964844,291.9354248046875,285.29766845703125,294.0076904296875,292.1543884277344,284.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005319529213,6.4861596094090154e-09,0.0010053130099549,-0.0160448774695396,0.0,0.0,0.0,-0.0080282809212803,60.0,5.256903648376465,-0.0,-6.89077666038429e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697570800781,0.0,0.0,9.443817543797196e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4700927734375,0.0,0.0,9.944818157237024e-05,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,7.345222547883168e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4699401855469,0.0,0.0,9.944798512151463e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4689025878906,0.0,0.0,0.0004717359843198,284.421630859375,294.1499938964844,291.90643310546875,285.28497314453125,293.9889831542969,292.1246032714844,284.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063069639727,6.601633906200277e-09,0.0010063003282994,-0.0163473561406135,0.0,0.0,0.0,-0.0080855255946516,60.0,5.239522457122803,-0.0,-6.904321026013349e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4684753417969,0.0,0.0,9.454763494431973e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,9.956344729289412e-05,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46832275390625,0.0,0.0,7.353736145887524e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686279296875,0.0,0.0,9.956325084203854e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676208496094,0.0,0.0,0.0004722827579826,284.42022705078125,294.1499938964844,291.8772888183594,285.27227783203125,293.9701843261719,292.09429931640625,284.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074726305902,6.737959079572421e-09,0.0010074658785015,-0.016704449430108,0.0,0.0,0.0,-0.0081531070172786,60.0,5.222849369049072,-0.0,-6.920328132764554e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659118652344,0.0,0.0,9.481440065428616e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662475585937,0.0,0.0,9.984435746446252e-05,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657897949219,0.0,0.0,7.37448426662013e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4660949707031,0.0,0.0,9.984416828956456e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4650573730469,0.0,0.0,0.0004736153059639,284.4174499511719,294.1499938964844,291.8187255859375,285.2469482421875,293.9322204589844,292.0321655273437,284.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101031397935,7.070228846828286e-09,0.0010103069944307,-0.0175747722387313,0.0,0.0,0.0,-0.0083178272470831,60.0,5.191709041595459,-0.0,-6.959420773000603e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659118652344,0.0,0.0,9.481440065428616e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662475585937,0.0,0.0,9.984435746446252e-05,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657897949219,0.0,0.0,7.37448426662013e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4660949707031,0.0,0.0,9.984416828956456e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4650573730469,0.0,0.0,0.0004736153059639,284.4174499511719,294.1499938964844,291.8187255859375,285.2469482421875,293.9322204589844,292.0321655273437,284.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101031397935,7.070228846828286e-09,0.0010103069944307,-0.0175747722387313,0.0,0.0,0.0,-0.0083178272470831,60.0,5.191709041595459,-0.0,-6.959420773000603e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4634094238281,0.0,0.0,9.514392877463251e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637451171875,0.0,0.0,0.0001001913697109,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632873535156,0.0,0.0,7.40011382731609e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46356201171875,0.0,0.0,0.000100191180536,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,0.0004752614186145,284.4147644042969,294.1499938964844,291.7597351074219,285.2216491699219,293.8937683105469,291.9676513671875,284.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013824250549,7.480704944384797e-09,0.0010138167999684,-0.0186498891562223,0.0,0.0,0.0,-0.0085213165730237,60.0,5.16363000869751,-0.0,-7.007866287267461e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4634094238281,0.0,0.0,9.514392877463251e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637451171875,0.0,0.0,0.0001001913697109,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632873535156,0.0,0.0,7.40011382731609e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46356201171875,0.0,0.0,0.000100191180536,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,0.0004752614186145,284.4147644042969,294.1499938964844,291.7597351074219,285.2216491699219,293.8937683105469,291.9676513671875,284.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013824250549,7.480704944384797e-09,0.0010138167999684,-0.0186498891562223,0.0,0.0,0.0,-0.0085213165730237,60.0,5.16363000869751,-0.0,-7.007866287267461e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609375,0.0,0.0,9.553453855914996e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,0.0001006027014227,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608154296875,0.0,0.0,7.430494588334113e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610900878906,0.0,0.0,0.0001006025122478,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,0.0004772126267198,284.412109375,294.1499938964844,291.7004089355469,285.1963806152344,293.8547668457031,291.9007263183594,284.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179852833971,7.967290827082252e-09,0.0010179773671552,-0.0199242699891328,0.0,0.0,0.0,-0.0087625375017523,60.0,5.1385698318481445,-0.0,-7.065512619419678e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609375,0.0,0.0,9.553453855914996e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,0.0001006027014227,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608154296875,0.0,0.0,7.430494588334113e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610900878906,0.0,0.0,0.0001006025122478,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,0.0004772126267198,284.412109375,294.1499938964844,291.7004089355469,285.1963806152344,293.8547668457031,291.9007263183594,284.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179852833971,7.967290827082252e-09,0.0010179773671552,-0.0199242699891328,0.0,0.0,0.0,-0.0087625375017523,60.0,5.1385698318481445,-0.0,-7.065512619419678e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45849609375,0.0,0.0,9.597761527402326e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588317871094,0.0,0.0,0.0001010692794807,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583740234375,0.0,0.0,7.46495570638217e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586486816406,0.0,0.0,0.0001010690903058,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.0,0.0004794258857145,284.4095153808594,294.1499938964844,291.64080810546875,285.17120361328125,293.8152770996094,291.8320007324219,284.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519249306004895e-09,0.0010226969607174,-0.0213697478175163,0.0,0.0,0.0,-0.0090361656621098,60.0,5.11583423614502,-0.0,-7.131188084485984e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45849609375,0.0,0.0,9.597761527402326e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588317871094,0.0,0.0,0.0001010692794807,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583740234375,0.0,0.0,7.46495570638217e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586486816406,0.0,0.0,0.0001010690903058,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.0,0.0004794258857145,284.4095153808594,294.1499938964844,291.64080810546875,285.17120361328125,293.8152770996094,291.8320007324219,284.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519249306004895e-09,0.0010226969607174,-0.0213697478175163,0.0,0.0,0.0,-0.0090361656621098,60.0,5.11583423614502,-0.0,-7.131188084485984e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573059082031,0.0,0.0,9.621588833397254e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576110839844,0.0,0.0,0.000101320183603,299.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571838378906,0.0,0.0,7.483487570425496e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4574584960937,0.0,0.0,0.0001013200017041,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.0,0.0,0.0004806161159649,284.40826416015625,294.1499938964844,291.6109313964844,285.1586608886719,293.7952880859375,291.7969665527344,284.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252438951283,8.816075869333417e-09,0.0010252350475639,-0.0221470277756452,0.0,0.0,0.0,-0.0091833155602216,60.0,5.1053667068481445,-0.0,-7.166632087773905e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45611572265625,0.0,0.0,9.646185935707764e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564208984375,0.0,0.0,0.0001015792076941,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559936523437,0.0,0.0,7.50261897337623e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562683105469,0.0,0.0,0.0001015790185192,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552917480469,0.0,0.0,0.0004818447923753,284.4070129394531,294.1499938964844,291.5810241699219,285.1460876464844,293.77520751953125,291.7616882324219,284.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278642876073,9.122500976843641e-09,0.0010278550907969,-0.0229494012892246,0.0,0.0,0.0,-0.0093352226540446,60.0,5.095260143280029,-0.0,-7.203314567050256e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537658691406,0.0,0.0,9.696763299871236e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540405273437,0.0,0.0,0.0001021118077915,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45361328125,0.0,0.0,7.541956438217312e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4538879394531,0.0,0.0,0.0001021116258925,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45294189453125,0.0,0.0,0.0004843712667934,284.404541015625,294.1499938964844,291.5210876464844,285.1210632324219,293.73455810546875,291.6905212402344,284.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332526871934,9.752588070455204e-09,0.0010332429083064,-0.0245991442352533,0.0,0.0,0.0,-0.0096475835889577,60.0,5.075810432434082,-0.0,-7.279036395857474e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537658691406,0.0,0.0,9.696763299871236e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540405273437,0.0,0.0,0.0001021118077915,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45361328125,0.0,0.0,7.541956438217312e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4538879394531,0.0,0.0,0.0001021116258925,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45294189453125,0.0,0.0,0.0004843712667934,284.404541015625,294.1499938964844,291.5210876464844,285.1210632324219,293.73455810546875,291.6905212402344,284.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332526871934,9.752588070455204e-09,0.0010332429083064,-0.0245991442352533,0.0,0.0,0.0,-0.0096475835889577,60.0,5.075810432434082,-0.0,-7.279036395857474e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.451416015625,0.0,0.0,9.747193689690904e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,0.0001026428581099,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512939453125,0.0,0.0,7.581179670523852e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515686035156,0.0,0.0,0.0001026426762109,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506530761719,0.0,0.0,0.0004868903488386,284.4021301269531,294.1499938964844,291.46112060546875,285.0960998535156,293.6933898925781,291.61920166015625,284.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.05649995803833,-0.0,-7.354932307634955e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.451416015625,0.0,0.0,9.747193689690904e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,0.0001026428581099,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512939453125,0.0,0.0,7.581179670523852e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515686035156,0.0,0.0,0.0001026426762109,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506530761719,0.0,0.0,0.0004868903488386,284.4021301269531,294.1499938964844,291.46112060546875,285.0960998535156,293.6933898925781,291.61920166015625,284.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.05649995803833,-0.0,-7.354932307634955e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,9.797191160032526e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4494323730469,0.0,0.0,0.0001031693609547,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44903564453125,0.0,0.0,7.620066753588617e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,0.0001031691790558,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,0.0004893878940492,284.3997802734375,294.1499938964844,291.401123046875,285.0711975097656,293.6516418457031,291.5483093261719,284.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439518373459,1.1003712607760008e-08,0.0010439407778903,-0.0278743356466293,0.0,0.0,0.0,-0.0102678183466196,60.0,5.036390781402588,-0.0,-7.430565318600203e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,9.797191160032526e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4494323730469,0.0,0.0,0.0001031693609547,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44903564453125,0.0,0.0,7.620066753588617e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,0.0001031691790558,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,0.0004893878940492,284.3997802734375,294.1499938964844,291.401123046875,285.0711975097656,293.6516418457031,291.5483093261719,284.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439518373459,1.1003712607760008e-08,0.0010439407778903,-0.0278743356466293,0.0,0.0,0.0,-0.0102678183466196,60.0,5.036390781402588,-0.0,-7.430565318600203e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468994140625,0.0,0.0,9.83737045316957e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472045898437,0.0,0.0,0.000103592465166,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,7.651316991541535e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.000103592290543,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461364746094,0.0,0.0,0.0004913949524052,284.39752197265625,294.1499938964844,291.3411865234375,285.0464172363281,293.6093139648437,291.4784545898437,284.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482334764674,1.1504247332538853e-08,0.0010482219513505,-0.029184391722083,0.0,0.0,0.0,-0.0105159599334001,60.0,5.014693737030029,-0.0,-7.49162367696954e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468994140625,0.0,0.0,9.83737045316957e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472045898437,0.0,0.0,0.000103592465166,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,7.651316991541535e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.000103592290543,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461364746094,0.0,0.0,0.0004913949524052,284.39752197265625,294.1499938964844,291.3411865234375,285.0464172363281,293.6093139648437,291.4784545898437,284.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482334764674,1.1504247332538853e-08,0.0010482219513505,-0.029184391722083,0.0,0.0,0.0,-0.0105159599334001,60.0,5.014693737030029,-0.0,-7.49162367696954e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44580078125,0.0,0.0,9.84061844064854e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,0.0001036266621667,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456787109375,0.0,0.0,7.653843204025179e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459533691406,0.0,0.0,0.0001036264875438,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,0.0004915571771562,284.3963928222656,294.1499938964844,291.311279296875,285.0340881347656,293.5880126953125,291.44464111328125,284.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544656786099953e-08,0.001048567937687,-0.0292901489883661,0.0,0.0,0.0,-0.0105359945446252,60.0,4.998222827911377,-0.0,-7.49656408061128e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,9.83251302386634e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44500732421875,0.0,0.0,0.0001035413151839,299.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,7.647538586752489e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4448547363281,0.0,0.0,0.0001035411405609,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,0.0004911523428745,284.3952941894531,294.1499938964844,291.2814025878906,285.0217590332031,293.5666198730469,291.4118347167969,284.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443611391825924e-08,0.001047704485245,-0.0290256943553686,0.0,0.0,0.0,-0.0104859052225947,60.0,4.976779937744141,-0.0,-7.484213426778298e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.812941425479949e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44287109375,0.0,0.0,0.0001033352091326,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.44244384765625,0.0,0.0,7.632315828232095e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,0.0001033350345096,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418334960937,0.0,0.0,0.0004901746870018,284.3931884765625,294.1499938964844,291.2218322753906,284.9971923828125,293.523681640625,291.3487548828125,284.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199623450863784e-08,0.0010456183226779,-0.0283871106803417,0.0,0.0,0.0,-0.0103649515658617,60.0,4.925553798675537,-0.0,-7.454433870179855e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.812941425479949e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44287109375,0.0,0.0,0.0001033352091326,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.44244384765625,0.0,0.0,7.632315828232095e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,0.0001033350345096,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418334960937,0.0,0.0,0.0004901746870018,284.3931884765625,294.1499938964844,291.2218322753906,284.9971923828125,293.523681640625,291.3487548828125,284.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199623450863784e-08,0.0010456183226779,-0.0283871106803417,0.0,0.0,0.0,-0.0103649515658617,60.0,4.925553798675537,-0.0,-7.454433870179855e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44049072265625,0.0,0.0,9.783907444216312e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407653808594,0.0,0.0,0.0001030294661177,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,7.609733438584954e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4406433105469,0.0,0.0,0.0001030292914947,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43975830078125,0.0,0.0,0.0004887244431301,284.39111328125,294.1499938964844,291.1625061035156,284.9727783203125,293.4805603027344,291.28826904296875,284.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837746700076424e-08,0.001042524469085,-0.0274399165064096,0.0,0.0,0.0,-0.0101855555549263,60.0,4.868875503540039,-0.0,-7.410374536220844e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44049072265625,0.0,0.0,9.783907444216312e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407653808594,0.0,0.0,0.0001030294661177,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,7.609733438584954e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4406433105469,0.0,0.0,0.0001030292914947,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43975830078125,0.0,0.0,0.0004887244431301,284.39111328125,294.1499938964844,291.1625061035156,284.9727783203125,293.4805603027344,291.28826904296875,284.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837746700076424e-08,0.001042524469085,-0.0274399165064096,0.0,0.0,0.0,-0.0101855555549263,60.0,4.868875503540039,-0.0,-7.410374536220844e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,9.743945702211931e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4387512207031,0.0,0.0,0.0001026086465572,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4383544921875,0.0,0.0,7.578652002848685e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385986328125,0.0,0.0,0.0001026084792101,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.437744140625,0.0,0.0,0.0004867283278144,284.3891296386719,294.1499938964844,291.103515625,284.948486328125,293.4372863769531,291.2303466796875,284.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.806790351867676,-0.0,-7.349951403057275e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,9.743945702211931e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4387512207031,0.0,0.0,0.0001026086465572,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4383544921875,0.0,0.0,7.578652002848685e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385986328125,0.0,0.0,0.0001026084792101,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.437744140625,0.0,0.0,0.0004867283278144,284.3891296386719,294.1499938964844,291.103515625,284.948486328125,293.4372863769531,291.2303466796875,284.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.806790351867676,-0.0,-7.349951403057275e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364929199219,0.0,0.0,9.69620086834766e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.436767578125,0.0,0.0,0.0001021058633341,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,7.541516242781654e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366455078125,0.0,0.0,0.000102105703263,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4357604980469,0.0,0.0,0.0004843433853238,284.3872375488281,294.1499938964844,291.044921875,284.9243469238281,293.3939514160156,291.1748046875,284.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.740725517272949,-0.0,-7.278086400219763e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364929199219,0.0,0.0,9.69620086834766e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.436767578125,0.0,0.0,0.0001021058633341,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,7.541516242781654e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366455078125,0.0,0.0,0.000102105703263,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4357604980469,0.0,0.0,0.0004843433853238,284.3872375488281,294.1499938964844,291.044921875,284.9243469238281,293.3939514160156,291.1748046875,284.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.740725517272949,-0.0,-7.278086400219763e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.435546875,0.0,0.0,9.670545841800048e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.435791015625,0.0,0.0,0.0001018356997519,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,7.521561929024756e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356689453125,0.0,0.0,0.0001018355396809,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.434814453125,0.0,0.0,0.0004830618854612,284.3863220214844,294.1499938964844,291.01580810546875,284.9123229980469,293.37225341796875,291.1477966308594,284.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.706759929656982,-0.0,-7.239616905962978e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346008300781,0.0,0.0,9.64439968811348e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4348449707031,0.0,0.0,0.0001015603702398,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344787597656,0.0,0.0,7.501226355088875e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4347229003906,0.0,0.0,0.0001015602101688,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338684082031,0.0,0.0,0.0004817558510694,284.3854064941406,294.1499938964844,290.9867858886719,284.9003601074219,293.3505249023437,291.1213684082031,284.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.672471523284912,-0.0,-7.200516449756833e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327392578125,0.0,0.0,9.592338756192476e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4330139160156,0.0,0.0,0.0001010121413855,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,7.460734195774421e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.432861328125,0.0,0.0,0.0001010119813145,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320373535156,0.0,0.0,0.0004791553365066,284.3836669921875,294.1499938964844,290.92919921875,284.8765563964844,293.3070983886719,291.0698547363281,284.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.60392951965332,-0.0,-7.12297705263154e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327392578125,0.0,0.0,9.592338756192476e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4330139160156,0.0,0.0,0.0001010121413855,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,7.460734195774421e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.432861328125,0.0,0.0,0.0001010119813145,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320373535156,0.0,0.0,0.0004791553365066,284.3836669921875,294.1499938964844,290.92919921875,284.8765563964844,293.3070983886719,291.0698547363281,284.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.60392951965332,-0.0,-7.12297705263154e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4309387207031,0.0,0.0,9.542999760014936e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43121337890625,0.0,0.0,0.0001004925798042,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4308166503906,0.0,0.0,7.422358612529933e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310607910156,0.0,0.0,0.0001004924197332,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.43023681640625,0.0,0.0,0.0004766907950397,284.3819885253906,294.1499938964844,290.8722229003906,284.8529663085937,293.2636413574219,291.02008056640625,284.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.53670597076416,-0.0,-7.049879258147487e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4309387207031,0.0,0.0,9.542999760014936e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43121337890625,0.0,0.0,0.0001004925798042,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4308166503906,0.0,0.0,7.422358612529933e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310607910156,0.0,0.0,0.0001004924197332,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.43023681640625,0.0,0.0,0.0004766907950397,284.3819885253906,294.1499938964844,290.8722229003906,284.8529663085937,293.2636413574219,291.02008056640625,284.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.53670597076416,-0.0,-7.049879258147487e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.42919921875,0.0,0.0,9.498609142610805e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294738769531,0.0,0.0,0.0001000251140794,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290771484375,0.0,0.0,7.387832010863349e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4293212890625,0.0,0.0,0.0001000249612843,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42852783203125,0.0,0.0,0.0004744733741972,284.3804016113281,294.1499938964844,290.8158874511719,284.8295593261719,293.2201843261719,290.97186279296875,284.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.472265720367432,-0.0,-6.984432587842093e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
