time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260520,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.42919921875,0.0,0.0,9.498609142610805e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294738769531,0.0,0.0,0.0001000251140794,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290771484375,0.0,0.0,7.387832010863349e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4293212890625,0.0,0.0,0.0001000249612843,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42852783203125,0.0,0.0,0.0004744733741972,284.3804016113281,294.1499938964844,290.8158874511719,284.8295593261719,293.2201843261719,290.97186279296875,284.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.472265720367432,-0.0,-6.984432587842093e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4275207519531,0.0,0.0,9.460362343816088e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277648925781,0.0,0.0,9.962235344573855e-05,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273986816406,0.0,0.0,7.35808425815776e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276428222656,0.0,0.0,9.962220792658628e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268493652344,0.0,0.0,0.0004725629405584,284.3788757324219,294.1499938964844,290.76031494140625,284.806396484375,293.1766662597656,290.9247741699219,284.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.411143779754639,-0.0,-6.92828905357601e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4275207519531,0.0,0.0,9.460362343816088e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277648925781,0.0,0.0,9.962235344573855e-05,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273986816406,0.0,0.0,7.35808425815776e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276428222656,0.0,0.0,9.962220792658628e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268493652344,0.0,0.0,0.0004725629405584,284.3788757324219,294.1499938964844,290.76031494140625,284.806396484375,293.1766662597656,290.9247741699219,284.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.411143779754639,-0.0,-6.92828905357601e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,9.44389248616062e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.42694091796875,0.0,0.0,9.944891644408926e-05,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.42657470703125,0.0,0.0,7.345274207182229e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42681884765625,0.0,0.0,9.944877092493698e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.426025390625,0.0,0.0,0.000471740233479,284.3781433105469,294.1499938964844,290.7328186035156,284.7948913574219,293.1548767089844,290.901611328125,284.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600442858939459e-09,0.0010062917135655,-0.0163442343473434,0.0,0.0,0.0,-0.0080849435180425,60.0,4.3821539878845215,-0.0,-6.904181049094404e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4258728027344,0.0,0.0,9.428821795154364e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261474609375,0.0,0.0,9.92902132566087e-05,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42578125,0.0,0.0,7.333551911870018e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.426025390625,0.0,0.0,9.92900604614988e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252319335937,0.0,0.0,0.0004709874046966,284.3774108886719,294.1499938964844,290.7055358886719,284.783447265625,293.1330871582031,290.8785705566406,284.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126175480794245e-09,0.0010046855313703,-0.0158522333949804,0.0,0.0,0.0,-0.0079918298870325,60.0,4.353968620300293,-0.0,-6.882157066456784e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42431640625,0.0,0.0,9.404024604009464e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.424560546875,0.0,0.0,9.902908641379328e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,7.31426480342634e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244384765625,0.0,0.0,9.902894089464098e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42364501953125,0.0,0.0,0.0004697487747762,284.37603759765625,294.1499938964844,290.651611328125,284.7607727050781,293.0894470214844,290.8329162597656,284.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.1035683174281985e-09,0.0010020426707342,-0.0150426672771573,0.0,0.0,0.0,-0.0078386198729276,60.0,4.300685405731201,-0.0,-6.845995415005747e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42431640625,0.0,0.0,9.404024604009464e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.424560546875,0.0,0.0,9.902908641379328e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,7.31426480342634e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244384765625,0.0,0.0,9.902894089464098e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42364501953125,0.0,0.0,0.0004697487747762,284.37603759765625,294.1499938964844,290.651611328125,284.7607727050781,293.0894470214844,290.8329162597656,284.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.1035683174281985e-09,0.0010020426707342,-0.0150426672771573,0.0,0.0,0.0,-0.0078386198729276,60.0,4.300685405731201,-0.0,-6.845995415005747e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4227600097656,0.0,0.0,9.385736484546214e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.883649909170344e-05,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42266845703125,0.0,0.0,7.300040306290612e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228820800781,0.0,0.0,9.883635357255116e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,0.0004688352637458,284.37469482421875,294.1499938964844,290.5986022949219,284.7383728027344,293.0457458496094,290.7875061035156,284.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875614661476902e-09,0.0010000931797549,-0.0144455144181847,0.0,0.0,0.0,-0.0077256122604012,60.0,4.251338481903076,-0.0,-6.819383457923325e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4227600097656,0.0,0.0,9.385736484546214e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.883649909170344e-05,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42266845703125,0.0,0.0,7.300040306290612e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228820800781,0.0,0.0,9.883635357255116e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,0.0004688352637458,284.37469482421875,294.1499938964844,290.5986022949219,284.7383728027344,293.0457458496094,290.7875061035156,284.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875614661476902e-09,0.0010000931797549,-0.0144455144181847,0.0,0.0,0.0,-0.0077256122604012,60.0,4.251338481903076,-0.0,-6.819383457923325e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212951660156,0.0,0.0,9.373310604132712e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4215393066406,0.0,0.0,9.870564826996996e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211730957031,0.0,0.0,7.290375651791692e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214172363281,0.0,0.0,9.870550275081769e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,0.0004682145954575,284.3734130859375,294.1499938964844,290.546630859375,284.7162780761719,293.001953125,290.7420349121094,284.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720708795564633e-09,0.0009987683733925,-0.0140397110953927,0.0,0.0,0.0,-0.0076488177292048,60.0,4.205552101135254,-0.0,-6.801329277550394e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212951660156,0.0,0.0,9.373310604132712e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4215393066406,0.0,0.0,9.870564826996996e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211730957031,0.0,0.0,7.290375651791692e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214172363281,0.0,0.0,9.870550275081769e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,0.0004682145954575,284.3734130859375,294.1499938964844,290.546630859375,284.7162780761719,293.001953125,290.7420349121094,284.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720708795564633e-09,0.0009987683733925,-0.0140397110953927,0.0,0.0,0.0,-0.0076488177292048,60.0,4.205552101135254,-0.0,-6.801329277550394e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198303222656,0.0,0.0,9.3658352852799e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,9.86269224085845e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,7.284561434062198e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4199523925781,0.0,0.0,9.862678416538984e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,0.0004678412224166,284.3722229003906,294.1499938964844,290.4956970214844,284.6944885253906,292.95806884765625,290.6962890625,284.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627486920900537e-09,0.0009979711612686,-0.0137954959645867,0.0,0.0,0.0,-0.007602603174746,60.0,4.163120269775391,-0.0,-6.79047573726166e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198303222656,0.0,0.0,9.3658352852799e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,9.86269224085845e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,7.284561434062198e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4199523925781,0.0,0.0,9.862678416538984e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,0.0004678412224166,284.3722229003906,294.1499938964844,290.4956970214844,284.6944885253906,292.95806884765625,290.6962890625,284.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627486920900537e-09,0.0009979711612686,-0.0137954959645867,0.0,0.0,0.0,-0.007602603174746,60.0,4.163120269775391,-0.0,-6.79047573726166e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.41912841796875,0.0,0.0,9.36356809688732e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4193725585937,0.0,0.0,9.860304999165236e-05,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190368652344,0.0,0.0,7.28279774193652e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41925048828125,0.0,0.0,9.86029117484577e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41851806640625,0.0,0.0,0.0004677279794123,284.37164306640625,294.1499938964844,290.4706726074219,284.6837158203125,292.93609619140625,290.6732482910156,284.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977348381653,5.599199770500718e-09,0.0009977292502298,-0.0137213906273245,0.0,0.0,0.0,-0.0075885793194174,60.0,4.143042087554932,-0.0,-6.787183792766882e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41845703125,0.0,0.0,9.3619579274673e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4186706542969,0.0,0.0,9.858609701041132e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183349609375,0.0,0.0,7.281545549631119e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4185791015625,0.0,0.0,9.858595149125904e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178161621094,0.0,0.0,0.0004676475655287,284.3710632324219,294.1499938964844,290.4459228515625,284.67303466796875,292.9140930175781,290.650146484375,284.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975627763196,5.579094963792386e-09,0.0009975571883842,-0.0136687224730849,0.0,0.0,0.0,-0.0075786123052239,60.0,4.123501777648926,-0.0,-6.784845396623497e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4170837402344,0.0,0.0,9.360200056107716e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173278808594,0.0,0.0,9.856757969828324e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169921875,0.0,0.0,7.280177669599652e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172058105469,0.0,0.0,9.856744145508856e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164733886719,0.0,0.0,0.0004675597592722,284.3699951171875,294.1499938964844,290.3973083496094,284.65191650390625,292.8700256347656,290.60369873046875,284.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557108107012709e-09,0.0009973691776394,-0.0136111211031675,0.0,0.0,0.0,-0.0075677121058106,60.0,4.085966110229492,-0.0,-6.782287442774759e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4170837402344,0.0,0.0,9.360200056107716e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173278808594,0.0,0.0,9.856757969828324e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169921875,0.0,0.0,7.280177669599652e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172058105469,0.0,0.0,9.856744145508856e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164733886719,0.0,0.0,0.0004675597592722,284.3699951171875,294.1499938964844,290.3973083496094,284.65191650390625,292.8700256347656,290.60369873046875,284.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557108107012709e-09,0.0009973691776394,-0.0136111211031675,0.0,0.0,0.0,-0.0075677121058106,60.0,4.085966110229492,-0.0,-6.782287442774759e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.415771484375,0.0,0.0,9.359302202938125e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,9.85581209533848e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156799316406,0.0,0.0,7.279479177668691e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4158935546875,0.0,0.0,9.855798271019012e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151611328125,0.0,0.0,0.0004675149393733,284.36895751953125,294.1499938964844,290.3500061035156,284.63116455078125,292.825927734375,290.55712890625,284.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,4.049986362457275,-0.0,-6.780977201970019e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.415771484375,0.0,0.0,9.359302202938125e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,9.85581209533848e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156799316406,0.0,0.0,7.279479177668691e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4158935546875,0.0,0.0,9.855798271019012e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151611328125,0.0,0.0,0.0004675149393733,284.36895751953125,294.1499938964844,290.3500061035156,284.63116455078125,292.825927734375,290.55712890625,284.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,4.049986362457275,-0.0,-6.780977201970019e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,9.358771058032288e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41473388671875,0.0,0.0,9.855252574197948e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144287109375,0.0,0.0,7.279065175680444e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4146423339844,0.0,0.0,9.855239477474242e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,0.0004674884257838,284.36798095703125,294.1499938964844,290.3039855957031,284.60858154296875,292.7817687988281,290.5106506347656,284.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588054023683,60.0,4.015210151672363,-0.0,-6.78019773658889e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,9.358771058032288e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41473388671875,0.0,0.0,9.855252574197948e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144287109375,0.0,0.0,7.279065175680444e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4146423339844,0.0,0.0,9.855239477474242e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,0.0004674884257838,284.36798095703125,294.1499938964844,290.3039855957031,284.60858154296875,292.7817687988281,290.5106506347656,284.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588054023683,60.0,4.015210151672363,-0.0,-6.78019773658889e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132995605469,0.0,0.0,9.35902280616574e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4135131835937,0.0,0.0,9.855517419055104e-05,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132080078125,0.0,0.0,7.279261626536027e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134216308594,0.0,0.0,9.8555043223314e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126892089844,0.0,0.0,0.0004675010277424,284.3670349121094,294.1499938964844,290.2592468261719,284.5820617675781,292.7375793457031,290.46441650390625,284.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720744729042,0.0,0.0,0.0,-0.0075603229925036,60.0,3.981600999832153,-0.0,-6.780553718499506e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132995605469,0.0,0.0,9.35902280616574e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4135131835937,0.0,0.0,9.855517419055104e-05,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132080078125,0.0,0.0,7.279261626536027e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134216308594,0.0,0.0,9.8555043223314e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126892089844,0.0,0.0,0.0004675010277424,284.3670349121094,294.1499938964844,290.2592468261719,284.5820617675781,292.7375793457031,290.46441650390625,284.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720744729042,0.0,0.0,0.0,-0.0075603229925036,60.0,3.981600999832153,-0.0,-6.780553718499506e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126892089844,0.0,0.0,9.35981297516264e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129333496094,0.0,0.0,9.856349788606168e-05,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41259765625,0.0,0.0,7.279875717358664e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,9.85633669188246e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.412109375,0.0,0.0,0.0004675405216403,284.3666076660156,294.1499938964844,290.2373352050781,284.56744384765625,292.71551513671875,290.44140625,284.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.5520126274188905e-09,0.0009973255218937,-0.0135977733880281,0.0,0.0,0.0,-0.0075651858933269,60.0,3.965323209762573,-0.0,-6.781694850133135e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.412109375,0.0,0.0,9.361236880067736e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123229980469,0.0,0.0,9.857848635874689e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4120178222656,0.0,0.0,7.280983118107542e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122314453125,0.0,0.0,9.857835539150984e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,0.0004676116222981,284.3661804199219,294.1499938964844,290.2156982421875,284.552001953125,292.69342041015625,290.4184875488281,284.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.5697069178961556e-09,0.0009974767453968,-0.0136441281065344,0.0,0.0,0.0,-0.007573957554996,60.0,3.9493987560272217,-0.0,-6.783753292438632e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,9.36697906581685e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41119384765625,0.0,0.0,9.863895684247836e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4108581542969,0.0,0.0,7.285448373295367e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110717773437,0.0,0.0,9.863882587524132e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,0.0004678984696511,284.3653564453125,294.1499938964844,290.1732788085937,284.5186462402344,292.6492614746094,290.3727111816406,284.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641173750348116e-09,0.0009980876930058,-0.0138313518837094,0.0,0.0,0.0,-0.0076093859970569,60.0,3.919101476669312,-0.0,-6.792068774075234e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,9.36697906581685e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41119384765625,0.0,0.0,9.863895684247836e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4108581542969,0.0,0.0,7.285448373295367e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110717773437,0.0,0.0,9.863882587524132e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,0.0004678984696511,284.3653564453125,294.1499938964844,290.1732788085937,284.5186462402344,292.6492614746094,290.3727111816406,284.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641173750348116e-09,0.0009980876930058,-0.0138313518837094,0.0,0.0,0.0,-0.0076093859970569,60.0,3.919101476669312,-0.0,-6.792068774075234e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41033935546875,0.0,0.0,9.372562635689974e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105529785156,0.0,0.0,9.869774658000095e-05,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102478027344,0.0,0.0,7.289791392395273e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41046142578125,0.0,0.0,9.869762288872153e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097595214844,0.0,0.0,0.0004681774007622,284.36492919921875,294.1499938964844,290.1499938964844,284.4986877441406,292.62451171875,290.3470458984375,284.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986879304051,5.7106990247746126e-09,0.0009986822260543,-0.0140134887769818,0.0,0.0,0.0,-0.0076438523828983,60.0,3.9033432006835938,-0.0,-6.800163276921013e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40985107421875,0.0,0.0,9.37805962166749e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100952148437,0.0,0.0,9.875564137473702e-05,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097595214844,0.0,0.0,7.294066745089367e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40997314453125,0.0,0.0,9.875551040749996e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093017578125,0.0,0.0,0.0004684519954025,284.3645935058594,294.1499938964844,290.1319580078125,284.4823913574219,292.6050720214844,290.3268737792969,284.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779158041008259e-09,0.0009992674458771,-0.0141928307712078,0.0,0.0,0.0,-0.0076777897775173,60.0,3.891484498977661,-0.0,-6.808139119129919e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088134765625,0.0,0.0,9.39595774980262e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,9.894411778077485e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4087219238281,0.0,0.0,7.307987834792584e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,9.89439940894954e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082336425781,0.0,0.0,0.000469346094178,284.3638916015625,294.1499938964844,290.09161376953125,284.4434814453125,292.5609130859375,290.28057861328125,284.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002087715728521e-09,0.0010011735139414,-0.0147768296301364,0.0,0.0,0.0,-0.0077883047051727,60.0,3.866878747940064,-0.0,-6.834142141087797e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088134765625,0.0,0.0,9.39595774980262e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,9.894411778077485e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4087219238281,0.0,0.0,7.307987834792584e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,9.89439940894954e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082336425781,0.0,0.0,0.000469346094178,284.3638916015625,294.1499938964844,290.09161376953125,284.4434814453125,292.5609130859375,290.28057861328125,284.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002087715728521e-09,0.0010011735139414,-0.0147768296301364,0.0,0.0,0.0,-0.0077883047051727,60.0,3.866878747940064,-0.0,-6.834142141087797e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40777587890625,0.0,0.0,9.421911090612411e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,9.921741002472118e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076843261719,0.0,0.0,7.328173524001613e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,9.921728633344172e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072265625,0.0,0.0,0.0004706425243057,284.3632202148437,294.1499938964844,290.0521850585937,284.4022216796875,292.5166931152344,290.23358154296875,284.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537444644754e-09,0.0010039376793429,-0.0156237017363309,0.0,0.0,0.0,-0.0079485708847641,60.0,3.845872402191162,-0.0,-6.871939461916554e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40777587890625,0.0,0.0,9.421911090612411e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,9.921741002472118e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076843261719,0.0,0.0,7.328173524001613e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,9.921728633344172e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072265625,0.0,0.0,0.0004706425243057,284.3632202148437,294.1499938964844,290.0521850585937,284.4022216796875,292.5166931152344,290.23358154296875,284.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537444644754e-09,0.0010039376793429,-0.0156237017363309,0.0,0.0,0.0,-0.0079485708847641,60.0,3.845872402191162,-0.0,-6.871939461916554e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.40728759765625,0.0,0.0,9.438319102628157e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075012207031,0.0,0.0,9.93901994661428e-05,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071960449219,0.0,0.0,7.34093482606113e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073791503906,0.0,0.0,9.939007577486336e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40673828125,0.0,0.0,0.0004714621172752,284.3629150390625,294.1499938964844,290.0328063964844,284.3808288574219,292.4945678710937,290.209716796875,284.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056919418275,6.5297718343515515e-09,0.0010056854225695,-0.0161591190844774,0.0,0.0,0.0,-0.0080498987808823,60.0,3.836921453475952,-0.0,-6.895890436453557e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,9.456890256842598e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070129394531,0.0,0.0,9.958576265489684e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067077636719,0.0,0.0,7.355379057116807e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068908691406,0.0,0.0,9.958563896361738e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40625,0.0,0.0,0.000472389801871,284.36260986328125,294.1499938964844,290.0136413574219,284.35894775390625,292.4724426269531,290.18560791015625,284.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.761122772758199e-09,0.0010076635517179,-0.0167651232331991,0.0,0.0,0.0,-0.0081645883619785,60.0,3.828831195831299,-0.0,-6.92305022198525e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058532714844,0.0,0.0,9.501319436822088e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060363769531,0.0,0.0,0.0001000536140054,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40576171875,0.0,0.0,7.389934762613848e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40594482421875,0.0,0.0,0.0001000534903141,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4053039550781,0.0,0.0,0.0004746091435663,284.362060546875,294.1499938964844,289.97589111328125,284.3139343261719,292.4281005859375,290.1366271972656,284.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.815866231918335,-0.0,-6.98824393907671e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058532714844,0.0,0.0,9.501319436822088e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060363769531,0.0,0.0,0.0001000536140054,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40576171875,0.0,0.0,7.389934762613848e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40594482421875,0.0,0.0,0.0001000534903141,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4053039550781,0.0,0.0,0.0004746091435663,284.362060546875,294.1499938964844,289.97589111328125,284.3139343261719,292.4281005859375,290.1366271972656,284.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.815866231918335,-0.0,-6.98824393907671e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049377441406,0.0,0.0,9.554968710290268e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051208496094,0.0,0.0,0.0001006185702863,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0,7.431661651935428e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.405029296875,0.0,0.0,0.000100618446595,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,0.0004772890242747,284.3615417480469,294.1499938964844,289.9389038085937,284.2674865722656,292.3836975097656,290.0868225097656,284.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.806984663009644,-0.0,-7.067375662472841e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049377441406,0.0,0.0,9.554968710290268e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051208496094,0.0,0.0,0.0001006185702863,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0,7.431661651935428e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.405029296875,0.0,0.0,0.000100618446595,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,0.0004772890242747,284.3615417480469,294.1499938964844,289.9389038085937,284.2674865722656,292.3836975097656,290.0868225097656,284.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.806984663009644,-0.0,-7.067375662472841e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
