time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262860,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.404052734375,0.0,0.0,9.61628757067956e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042358398437,0.0,0.0,0.0001012642824207,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039611816406,0.0,0.0,7.479354098904878e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041442871094,0.0,0.0,0.0001012641660054,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40350341796875,0.0,0.0,0.0004803520569112,284.3610534667969,294.1499938964844,289.9025573730469,284.2198791503906,292.339111328125,290.03662109375,284.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.801729440689087,-0.0,-7.15836776521428e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.404052734375,0.0,0.0,9.61628757067956e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042358398437,0.0,0.0,0.0001012642824207,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039611816406,0.0,0.0,7.479354098904878e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041442871094,0.0,0.0,0.0001012641660054,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40350341796875,0.0,0.0,0.0004803520569112,284.3610534667969,294.1499938964844,289.9025573730469,284.2198791503906,292.339111328125,290.03662109375,284.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.801729440689087,-0.0,-7.15836776521428e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031982421875,0.0,0.0,9.682146628620104e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034118652344,0.0,0.0,0.0001019578121486,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40313720703125,0.0,0.0,7.530578295700252e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033203125,0.0,0.0,0.0001019576957332,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026794433594,0.0,0.0,0.0004836418665945,284.36065673828125,294.1499938964844,289.8667907714844,284.17144775390625,292.29443359375,289.9867553710937,284.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.79909086227417,-0.0,-7.256745959693944e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031982421875,0.0,0.0,9.682146628620104e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034118652344,0.0,0.0,0.0001019578121486,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40313720703125,0.0,0.0,7.530578295700252e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033203125,0.0,0.0,0.0001019576957332,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026794433594,0.0,0.0,0.0004836418665945,284.36065673828125,294.1499938964844,289.8667907714844,284.17144775390625,292.29443359375,289.9867553710937,284.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.79909086227417,-0.0,-7.256745959693944e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,9.715334454085678e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029846191406,0.0,0.0,0.0001023072909447,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4027099609375,0.0,0.0,7.556390482932329e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40289306640625,0.0,0.0,0.0001023071745294,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022827148437,0.0,0.0,0.0004852996498811,284.3604736328125,294.1499938964844,289.84912109375,284.1470031738281,292.27203369140625,289.9621887207031,284.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.798280954360962,-0.0,-7.306574190124594e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.74769573076628e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.402587890625,0.0,0.0,0.0001026480749715,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023132324219,0.0,0.0,7.581560203107074e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024963378906,0.0,0.0,0.0001026479512802,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,0.0004869161639362,284.3602905273437,294.1499938964844,289.83160400390625,284.1224365234375,292.2496032714844,289.9380798339844,284.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384096249538288e-08,0.001038642367348,-0.0262524094432592,0.0,0.0,0.0,-0.0099606467410922,60.0,3.7974367141723633,-0.0,-7.355325948310566e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4016418457031,0.0,0.0,9.807209426071496e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018249511719,0.0,0.0,0.0001032747823046,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40155029296875,0.0,0.0,7.627849117852747e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017333984375,0.0,0.0,0.0001032746658893,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,0.000489889003802,284.3599548339844,294.1499938964844,289.7968444824219,284.0731506347656,292.20465087890625,289.8912048339844,284.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932707875967,0.0,0.0,0.0,-0.0103282248601317,60.0,3.794732093811035,-0.0,-7.445406424722023e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4016418457031,0.0,0.0,9.807209426071496e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018249511719,0.0,0.0,0.0001032747823046,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40155029296875,0.0,0.0,7.627849117852747e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017333984375,0.0,0.0,0.0001032746658893,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,0.000489889003802,284.3599548339844,294.1499938964844,289.7968444824219,284.0731506347656,292.20465087890625,289.8912048339844,284.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932707875967,0.0,0.0,0.0,-0.0103282248601317,60.0,3.794732093811035,-0.0,-7.445406424722023e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.854634117800742e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,0.0001037741822074,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4008178710937,0.0,0.0,7.664733857382089e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010009765625,0.0,0.0,0.000103774065792,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.400390625,0.0,0.0,0.0004922579973936,284.35968017578125,294.1499938964844,289.76251220703125,284.0238952636719,292.15966796875,289.8467712402344,284.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.788595199584961,-0.0,-7.517578382021385e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.854634117800742e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,0.0001037741822074,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4008178710937,0.0,0.0,7.664733857382089e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010009765625,0.0,0.0,0.000103774065792,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.400390625,0.0,0.0,0.0004922579973936,284.35968017578125,294.1499938964844,289.76251220703125,284.0238952636719,292.15966796875,289.8467712402344,284.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.788595199584961,-0.0,-7.517578382021385e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40020751953125,0.0,0.0,9.889646753435954e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.400390625,0.0,0.0,0.0001041428840835,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,7.691966311540455e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002990722656,0.0,0.0,0.0001041427676682,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,0.000494006962981,284.3594665527344,294.1499938964844,289.7284851074219,283.9749450683594,292.1147155761719,289.8049011230469,284.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152580275426317e-08,0.001053764950484,-0.0308810640126466,0.0,0.0,0.0,-0.0108373621478676,60.0,3.777566909790039,-0.0,-7.571082250024119e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40020751953125,0.0,0.0,9.889646753435954e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.400390625,0.0,0.0,0.0001041428840835,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,7.691966311540455e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002990722656,0.0,0.0,0.0001041427676682,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,0.000494006962981,284.3594665527344,294.1499938964844,289.7284851074219,283.9749450683594,292.1147155761719,289.8049011230469,284.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152580275426317e-08,0.001053764950484,-0.0308810640126466,0.0,0.0,0.0,-0.0108373621478676,60.0,3.777566909790039,-0.0,-7.571082250024119e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995666503906,0.0,0.0,9.89045947790146e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997497558594,0.0,0.0,0.0001041514406097,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,7.692597864661366e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.399658203125,0.0,0.0,0.0001041513241943,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990783691406,0.0,0.0,0.0004940475919283,284.3593139648437,294.1499938964844,289.6947326660156,283.9266052246094,292.0698547363281,289.76568603515625,284.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162634455137322e-08,0.0010538530768826,-0.0309073720127344,0.0,0.0,0.0,-0.0108423577621579,60.0,3.759188890457153,-0.0,-7.572317883841606e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995666503906,0.0,0.0,9.89045947790146e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997497558594,0.0,0.0,0.0001041514406097,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,7.692597864661366e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.399658203125,0.0,0.0,0.0001041513241943,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990783691406,0.0,0.0,0.0004940475919283,284.3593139648437,294.1499938964844,289.6947326660156,283.9266052246094,292.0698547363281,289.76568603515625,284.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162634455137322e-08,0.0010538530768826,-0.0309073720127344,0.0,0.0,0.0,-0.0108423577621579,60.0,3.759188890457153,-0.0,-7.572317883841606e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,9.863173181656748e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,0.0001038641057675,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.0,0.0,7.671375351492316e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993530273437,0.0,0.0,0.0001038639893522,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987731933594,0.0,0.0,0.0004926846013404,284.3592529296875,294.1499938964844,289.6779479980469,283.9027404785156,292.04754638671875,289.74737548828125,284.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822613110723525e-08,0.0010509467683732,-0.030017577111721,0.0,0.0,0.0,-0.0106738004833459,60.0,3.742464542388916,-0.0,-7.530589130055888e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3989562988281,0.0,0.0,9.83427744358778e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3991394042969,0.0,0.0,0.0001035598106682,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,7.648900646017864e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,0.0001035597015288,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,0.0004912411677651,284.35919189453125,294.1499938964844,289.66119384765625,283.879150390625,292.025390625,289.7299194335937,284.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.1462529592165538e-08,0.0010478673502802,-0.0290752053260803,0.0,0.0,0.0,-0.0104952892288565,60.0,3.721193313598633,-0.0,-7.486524822297724e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983764648437,0.0,0.0,9.774091449799016e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985595703125,0.0,0.0,0.0001029260238283,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983154296875,0.0,0.0,7.602089317515492e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,0.0001029259146889,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,0.0004882348293904,284.359130859375,294.1499938964844,289.6277770996094,283.8328552246094,291.9813537597656,289.6967468261719,284.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041465671733,1.0712549958213913e-08,0.001041454845108,-0.0271122027188539,0.0,0.0,0.0,-0.0101234950125217,60.0,3.674804925918579,-0.0,-7.395161816248219e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983764648437,0.0,0.0,9.774091449799016e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985595703125,0.0,0.0,0.0001029260238283,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983154296875,0.0,0.0,7.602089317515492e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,0.0001029259146889,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,0.0004882348293904,284.359130859375,294.1499938964844,289.6277770996094,283.8328552246094,291.9813537597656,289.6967468261719,284.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041465671733,1.0712549958213913e-08,0.001041454845108,-0.0271122027188539,0.0,0.0,0.0,-0.0101234950125217,60.0,3.674804925918579,-0.0,-7.395161816248219e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978576660156,0.0,0.0,9.7075586381834e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3980407714844,0.0,0.0,0.0001022254000417,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977966308594,0.0,0.0,7.550341251771897e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39794921875,0.0,0.0,0.0001022252909024,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973999023437,0.0,0.0,0.000484911375679,284.3591003417969,294.1499938964844,289.5944519042969,283.7880249023437,291.93780517578125,289.6655578613281,284.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883489582307448e-09,0.0010343658505007,-0.0249418504536151,0.0,0.0,0.0,-0.0097124958410859,60.0,3.625276565551758,-0.0,-7.29481683947597e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978576660156,0.0,0.0,9.7075586381834e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3980407714844,0.0,0.0,0.0001022254000417,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977966308594,0.0,0.0,7.550341251771897e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39794921875,0.0,0.0,0.0001022252909024,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973999023437,0.0,0.0,0.000484911375679,284.3591003417969,294.1499938964844,289.5944519042969,283.7880249023437,291.93780517578125,289.6655578613281,284.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883489582307448e-09,0.0010343658505007,-0.0249418504536151,0.0,0.0,0.0,-0.0097124958410859,60.0,3.625276565551758,-0.0,-7.29481683947597e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973999023437,0.0,0.0,9.64008504524827e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975524902344,0.0,0.0,0.0001015148736769,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973083496094,0.0,0.0,7.497861224692315e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974914550781,0.0,0.0,0.0001015147645375,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969116210937,0.0,0.0,0.0004815409774892,284.359130859375,294.1499938964844,289.56109619140625,283.74493408203125,291.8947448730469,289.6359558105469,284.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042722126650917e-09,0.0010271766223013,-0.022740501910448,0.0,0.0,0.0,-0.0092956917360425,60.0,3.5746850967407227,-0.0,-7.19375492508334e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973999023437,0.0,0.0,9.64008504524827e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975524902344,0.0,0.0,0.0001015148736769,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973083496094,0.0,0.0,7.497861224692315e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974914550781,0.0,0.0,0.0001015147645375,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969116210937,0.0,0.0,0.0004815409774892,284.359130859375,294.1499938964844,289.56109619140625,283.74493408203125,291.8947448730469,289.6359558105469,284.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042722126650917e-09,0.0010271766223013,-0.022740501910448,0.0,0.0,0.0,-0.0092956917360425,60.0,3.5746850967407227,-0.0,-7.19375492508334e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969421386719,0.0,0.0,9.575983858667314e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971252441406,0.0,0.0,0.0001008398539852,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968811035156,0.0,0.0,7.448004180332646e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39703369140625,0.0,0.0,0.0001008397448458,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,0.0004783390031661,284.35919189453125,294.1499938964844,289.5276794433594,283.7038879394531,291.8521423339844,289.60748291015625,284.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.524775266647339,-0.0,-7.098396537230657e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969421386719,0.0,0.0,9.575983858667314e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971252441406,0.0,0.0,0.0001008398539852,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968811035156,0.0,0.0,7.448004180332646e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39703369140625,0.0,0.0,0.0001008397448458,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,0.0004783390031661,284.35919189453125,294.1499938964844,289.5276794433594,283.7038879394531,291.8521423339844,289.60748291015625,284.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.524775266647339,-0.0,-7.098396537230657e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,9.546268120175228e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969116210937,0.0,0.0,0.0001005269296001,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39666748046875,0.0,0.0,7.424892100971192e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,0.0001005268204608,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39630126953125,0.0,0.0,0.0004768546496052,284.3592529296875,294.1499938964844,289.51092529296875,283.6842041015625,291.8310241699219,289.5936279296875,284.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.500563859939575,-0.0,-7.054405415374276e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39654541015625,0.0,0.0,9.518392471363768e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,0.0001002333810902,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,7.403210474876687e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966369628906,0.0,0.0,0.0001002332719508,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960876464844,0.0,0.0,0.0004754622059408,284.3593139648437,294.1499938964844,289.494140625,283.6651306152344,291.8099975585937,289.5799560546875,284.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.4769392013549805,-0.0,-7.013262859345559e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,9.469076030654831e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3963623046875,0.0,0.0,9.971405233955012e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961181640625,0.0,0.0,7.364853081526235e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962707519531,0.0,0.0,9.971395775210112e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,0.0004729987995233,284.3594665527344,294.1499938964844,289.4603881835937,283.6289978027344,291.7682189941406,289.5530090332031,284.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.431955575942993,-0.0,-6.940771157815109e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,9.469076030654831e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3963623046875,0.0,0.0,9.971405233955012e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961181640625,0.0,0.0,7.364853081526235e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962707519531,0.0,0.0,9.971395775210112e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,0.0004729987995233,284.3594665527344,294.1499938964844,289.4603881835937,283.6289978027344,291.7682189941406,289.5530090332031,284.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.431955575942993,-0.0,-6.940771157815109e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958740234375,0.0,0.0,9.42859987844713e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960266113281,0.0,0.0,9.928781946655364e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,7.333371468121186e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959655761719,0.0,0.0,9.928771760314704e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954162597656,0.0,0.0,0.0004709769273176,284.3596496582031,294.1499938964844,289.4263916015625,283.5957336425781,291.7267761230469,289.52642822265625,284.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.390141010284424,-0.0,-6.881552394588655e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958740234375,0.0,0.0,9.42859987844713e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960266113281,0.0,0.0,9.928781946655364e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,7.333371468121186e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959655761719,0.0,0.0,9.928771760314704e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954162597656,0.0,0.0,0.0004709769273176,284.3596496582031,294.1499938964844,289.4263916015625,283.5957336425781,291.7267761230469,289.52642822265625,284.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.390141010284424,-0.0,-6.881552394588655e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955993652344,0.0,0.0,9.396657696925104e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,9.895145194604992e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955078125,0.0,0.0,7.308526983251795e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956604003906,0.0,0.0,9.895135008264332e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951416015625,0.0,0.0,0.0004693813680205,284.3598937988281,294.1499938964844,289.3920593261719,283.56561279296875,291.6856384277344,289.4998779296875,284.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.3514981269836426,-0.0,-6.834998345084389e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955993652344,0.0,0.0,9.396657696925104e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,9.895145194604992e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955078125,0.0,0.0,7.308526983251795e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956604003906,0.0,0.0,9.895135008264332e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951416015625,0.0,0.0,0.0004693813680205,284.3598937988281,294.1499938964844,289.3920593261719,283.56561279296875,291.6856384277344,289.4998779296875,284.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.3514981269836426,-0.0,-6.834998345084389e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,9.372331987833604e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955078125,0.0,0.0,9.869528730632736e-05,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,7.289607310667634e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954162597656,0.0,0.0,9.86951927188784e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,0.0004681662539951,284.36016845703125,294.1499938964844,289.3572998046875,283.5389404296875,291.64471435546875,289.4731140136719,284.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,3.3156349658966064,-0.0,-6.799648843980324e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,9.372331987833604e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955078125,0.0,0.0,9.869528730632736e-05,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,7.289607310667634e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954162597656,0.0,0.0,9.86951927188784e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,0.0004681662539951,284.36016845703125,294.1499938964844,289.3572998046875,283.5389404296875,291.64471435546875,289.4731140136719,284.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,3.3156349658966064,-0.0,-6.799648843980324e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952331542969,0.0,0.0,9.362709533888848e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3953857421875,0.0,0.0,9.859395504463464e-05,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951416015625,0.0,0.0,7.282123260665685e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952941894531,0.0,0.0,9.859386045718566e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,0.0004676856333389,284.3603210449219,294.1499938964844,289.3397521972656,283.5269775390625,291.62432861328125,289.4595642089844,284.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366480514471e-09,0.0009976199362426,-0.0136877708137035,0.0,0.0,0.0,-0.0075822197832167,60.0,3.2986714839935303,-0.0,-6.78569094247905e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951110839844,0.0,0.0,9.35442149057053e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952941894531,0.0,0.0,9.85066726570949e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3950500488281,0.0,0.0,7.275676034623757e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39520263671875,0.0,0.0,9.850657806964593e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,0.0004672716022469,284.3604736328125,294.1499938964844,289.32208251953125,283.5159606933594,291.60400390625,289.4458923339844,284.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483069109857297e-09,0.0009967365767806,-0.01341715734452,0.0,0.0,0.0,-0.0075310105457901,60.0,3.282172441482544,-0.0,-6.77367850698829e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949279785156,0.0,0.0,9.341506665805356e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39508056640625,0.0,0.0,9.837067045737058e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948669433594,0.0,0.0,7.265630847541615e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39501953125,0.0,0.0,9.83705831458792e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945007324219,0.0,0.0,0.000466626486741,284.36083984375,294.1499938964844,289.2863464355469,283.4969482421875,291.5634155273437,289.4179992675781,284.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221036466766244e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,3.25049376487732,-0.0,-6.7549812854395e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949279785156,0.0,0.0,9.341506665805356e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39508056640625,0.0,0.0,9.837067045737058e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948669433594,0.0,0.0,7.265630847541615e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39501953125,0.0,0.0,9.83705831458792e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945007324219,0.0,0.0,0.000466626486741,284.36083984375,294.1499938964844,289.2863464355469,283.4969482421875,291.5634155273437,289.4179992675781,284.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221036466766244e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,3.25049376487732,-0.0,-6.7549812854395e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.394775390625,0.0,0.0,9.33251649257727e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949279785156,0.0,0.0,9.827600297285244e-05,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39471435546875,0.0,0.0,7.258638652274385e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948669433594,0.0,0.0,9.827591566136108e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3943786621094,0.0,0.0,0.0004661774437408,284.3612060546875,294.1499938964844,289.25,283.482177734375,291.5229797363281,289.38922119140625,284.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100430636414785e-09,0.0009944016346707,-0.0127018820494413,0.0,0.0,0.0,-0.0073956581763923,60.0,3.220177412033081,-0.0,-6.74197977446056e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
