time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265200,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.394775390625,0.0,0.0,9.33251649257727e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949279785156,0.0,0.0,9.827600297285244e-05,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39471435546875,0.0,0.0,7.258638652274385e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948669433594,0.0,0.0,9.827591566136108e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3943786621094,0.0,0.0,0.0004661774437408,284.3612060546875,294.1499938964844,289.25,283.482177734375,291.5229797363281,289.38922119140625,284.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100430636414785e-09,0.0009944016346707,-0.0127018820494413,0.0,0.0,0.0,-0.0073956581763923,60.0,3.220177412033081,-0.0,-6.74197977446056e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.32538605411537e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,9.820091509027408e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39459228515625,0.0,0.0,7.253092917380854e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3947448730469,0.0,0.0,9.82008277787827e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3942565917969,0.0,0.0,0.0004658212710637,284.36163330078125,294.1499938964844,289.2133483886719,283.4698791503906,291.4826354980469,289.359619140625,284.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.190619945526123,-0.0,-6.731675483706567e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.32538605411537e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,9.820091509027408e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39459228515625,0.0,0.0,7.253092917380854e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3947448730469,0.0,0.0,9.82008277787827e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3942565917969,0.0,0.0,0.0004658212710637,284.36163330078125,294.1499938964844,289.2133483886719,283.4698791503906,291.4826354980469,289.359619140625,284.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.190619945526123,-0.0,-6.731675483706567e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,9.318226511823012e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39471435546875,0.0,0.0,9.81255216174759e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945007324219,0.0,0.0,7.247523899422958e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.812543430598451e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.0,0.0,0.0004654636722989,284.3620910644531,294.1499938964844,289.1766662597656,283.45819091796875,291.4423828125,289.3291931152344,284.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.161349058151245,-0.0,-6.721337086901259e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,9.318226511823012e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39471435546875,0.0,0.0,9.81255216174759e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945007324219,0.0,0.0,7.247523899422958e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.812543430598451e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.0,0.0,0.0004654636722989,284.3620910644531,294.1499938964844,289.1766662597656,283.45819091796875,291.4423828125,289.3291931152344,284.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.161349058151245,-0.0,-6.721337086901259e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,9.314624185208233e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,9.808758477447554e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944702148437,0.0,0.0,7.244721928145736e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.808749746298416e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941345214844,0.0,0.0,0.0004652837233152,284.3623352050781,294.1499938964844,289.1583251953125,283.4525451660156,291.4223022460937,289.31378173828125,284.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,3.146745681762696,-0.0,-6.716138045703701e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,9.3109963927418e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,9.804938599700108e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944702148437,0.0,0.0,7.241900311782956e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39459228515625,0.0,0.0,9.804929868550973e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,0.0004651025228668,284.3625793457031,294.1499938964844,289.1400146484375,283.4470520019531,291.4022521972656,289.2982177734375,284.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.1321520805358887,-0.0,-6.710904187912092e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945007324219,0.0,0.0,9.303611295763405e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.797161328606308e-05,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944396972656,0.0,0.0,7.236155943246558e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,9.79715259745717e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,0.0004647336027119,284.36309814453125,294.1499938964844,289.10333251953125,283.4364318847656,291.3621826171875,289.2668762207031,284.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170160710811,60.0,3.1029789447784424,-0.0,-6.700256705016727e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945007324219,0.0,0.0,9.303611295763405e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.797161328606308e-05,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944396972656,0.0,0.0,7.236155943246558e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,9.79715259745717e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,0.0004647336027119,284.36309814453125,294.1499938964844,289.10333251953125,283.4364318847656,291.3621826171875,289.2668762207031,284.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170160710811,60.0,3.1029789447784424,-0.0,-6.700256705016727e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945007324219,0.0,0.0,9.295995550928636e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.789141040528192e-05,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944396972656,0.0,0.0,7.230232586152852e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39459228515625,0.0,0.0,9.789133036974818e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,0.0004643532156478,284.3636779785156,294.1499938964844,289.0666809082031,283.4263610839844,291.3222351074219,289.2352600097656,284.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699526160955,60.0,3.073803663253784,-0.0,-6.689285925176591e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945007324219,0.0,0.0,9.295995550928636e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.789141040528192e-05,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944396972656,0.0,0.0,7.230232586152852e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39459228515625,0.0,0.0,9.789133036974818e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,0.0004643532156478,284.3636779785156,294.1499938964844,289.0666809082031,283.4263610839844,291.3222351074219,289.2352600097656,284.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699526160955,60.0,3.073803663253784,-0.0,-6.689285925176591e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,9.288122964790092e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,9.780851542018354e-05,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944702148437,0.0,0.0,7.224109140224755e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.780842810869216e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.0,0.0,0.0004639599937945,284.3642578125,294.1499938964844,289.0299987792969,283.416748046875,291.2823486328125,289.2034912109375,284.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,3.0446114540100098,-0.0,-6.677954900169425e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,9.288122964790092e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,9.780851542018354e-05,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944702148437,0.0,0.0,7.224109140224755e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.780842810869216e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.0,0.0,0.0004639599937945,284.3642578125,294.1499938964844,289.0299987792969,283.416748046875,291.2823486328125,289.2034912109375,284.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,3.0446114540100098,-0.0,-6.677954900169425e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.279946243623272e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3947448730469,0.0,0.0,9.772240446181968e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,7.217749953269958e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,9.772232442628592e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39422607421875,0.0,0.0,0.0004635515506379,284.3648986816406,294.1499938964844,288.99334716796875,283.4076232910156,291.2425842285156,289.171630859375,284.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,3.015388965606689,-0.0,-6.666196838978068e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.279946243623272e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3947448730469,0.0,0.0,9.772240446181968e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,7.217749953269958e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,9.772232442628592e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39422607421875,0.0,0.0,0.0004635515506379,284.3648986816406,294.1499938964844,288.99334716796875,283.4076232910156,291.2425842285156,289.171630859375,284.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,3.015388965606689,-0.0,-6.666196838978068e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.275762567995116e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,9.76783485384658e-05,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39459228515625,0.0,0.0,7.214495417429134e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39471435546875,0.0,0.0,9.767826850293204e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.394287109375,0.0,0.0,0.0004633425851352,284.3652038574219,294.1499938964844,288.9750061035156,283.4032592773437,291.22271728515625,289.1557006835937,284.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,3.000767707824707,-0.0,-6.6601849368908e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39471435546875,0.0,0.0,9.271490853279828e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39483642578125,0.0,0.0,9.763336856849492e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,7.211173215182498e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.394775390625,0.0,0.0,9.763328853296116e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3943176269531,0.0,0.0,0.0004631292249541,284.36553955078125,294.1499938964844,288.9566650390625,283.3989562988281,291.202880859375,289.1398010253906,284.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.9861385822296143,-0.0,-6.654049400367512e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39483642578125,0.0,0.0,9.262764069717376e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,9.754146594787017e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.394775390625,0.0,0.0,7.204385474324226e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,9.75413859123364e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944702148437,0.0,0.0,0.0004626933077815,284.3662414550781,294.1499938964844,288.9200134277344,283.3907470703125,291.16326904296875,289.1080322265625,284.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.956862688064575,-0.0,-6.641523242478797e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39483642578125,0.0,0.0,9.262764069717376e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,9.754146594787017e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.394775390625,0.0,0.0,7.204385474324226e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,9.75413859123364e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944702148437,0.0,0.0,0.0004626933077815,284.3662414550781,294.1499938964844,288.9200134277344,283.3907470703125,291.16326904296875,289.1080322265625,284.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.956862688064575,-0.0,-6.641523242478797e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949890136719,0.0,0.0,9.253769530914724e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951416015625,0.0,0.0,9.744674753164873e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949279785156,0.0,0.0,7.197389641078189e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3950500488281,0.0,0.0,9.744666749611496e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,0.000462244002847,284.366943359375,294.1499938964844,288.8833312988281,283.3829345703125,291.123779296875,289.0764465332031,284.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.92756724357605,-0.0,-6.62862547073928e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949890136719,0.0,0.0,9.253769530914724e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951416015625,0.0,0.0,9.744674753164873e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949279785156,0.0,0.0,7.197389641078189e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3950500488281,0.0,0.0,9.744666749611496e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,0.000462244002847,284.366943359375,294.1499938964844,288.8833312988281,283.3829345703125,291.123779296875,289.0764465332031,284.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.92756724357605,-0.0,-6.62862547073928e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951721191406,0.0,0.0,9.244581451639532e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952941894531,0.0,0.0,9.734999184729531e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951110839844,0.0,0.0,7.190243195509538e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952331542969,0.0,0.0,9.734991181176156e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,0.0004617850645445,284.3677062988281,294.1499938964844,288.8466796875,283.3755187988281,291.0843505859375,289.0450134277344,284.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.898266077041626,-0.0,-6.615464087644797e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951721191406,0.0,0.0,9.244581451639532e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952941894531,0.0,0.0,9.734999184729531e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951110839844,0.0,0.0,7.190243195509538e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952331542969,0.0,0.0,9.734991181176156e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,0.0004617850645445,284.3677062988281,294.1499938964844,288.8466796875,283.3755187988281,291.0843505859375,289.0450134277344,284.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.898266077041626,-0.0,-6.615464087644797e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3953857421875,0.0,0.0,9.235214383807032e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955078125,0.0,0.0,9.725135168991984e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,7.182957051554695e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954467773437,0.0,0.0,9.725127165438607e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39501953125,0.0,0.0,0.0004613171622622,284.36846923828125,294.1499938964844,288.8099975585937,283.36846923828125,291.0450134277344,289.0138244628906,284.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.8689756393432617,-0.0,-6.60205827784921e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3953857421875,0.0,0.0,9.235214383807032e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955078125,0.0,0.0,9.725135168991984e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,7.182957051554695e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954467773437,0.0,0.0,9.725127165438607e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39501953125,0.0,0.0,0.0004613171622622,284.36846923828125,294.1499938964844,288.8099975585937,283.36846923828125,291.0450134277344,289.0138244628906,284.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.8689756393432617,-0.0,-6.60205827784921e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955078125,0.0,0.0,9.230490832123904e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956298828125,0.0,0.0,9.720160596771166e-05,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954467773437,0.0,0.0,7.179283420555294e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39556884765625,0.0,0.0,9.720153320813552e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951416015625,0.0,0.0,0.0004610812175087,284.3688659667969,294.1499938964844,288.7916564941406,283.3651123046875,291.025390625,288.9983215332031,284.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.854337692260742,-0.0,-6.59530456914581e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956298828125,0.0,0.0,9.225741086993366e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,9.715159103507176e-05,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39556884765625,0.0,0.0,7.175588689278811e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39569091796875,0.0,0.0,9.7151510999538e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,0.000460843933979,284.3692626953125,294.1499938964844,288.7733459472656,283.3617858886719,291.0057678222656,288.98291015625,284.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.8397092819213867,-0.0,-6.588515333305622e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958740234375,0.0,0.0,9.216205216944218e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960266113281,0.0,0.0,9.70511755440384e-05,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959350585937,0.0,0.0,9.705109550850466e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955383300781,0.0,0.0,0.0004603676497936,284.3701171875,294.1499938964844,288.7366638183594,283.35546875,290.96661376953125,288.9523010253906,284.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.810487031936645,-0.0,-6.574898492317517e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958740234375,0.0,0.0,9.216205216944218e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960266113281,0.0,0.0,9.70511755440384e-05,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959350585937,0.0,0.0,9.705109550850466e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955383300781,0.0,0.0,0.0004603676497936,284.3701171875,294.1499938964844,288.7366638183594,283.35546875,290.96661376953125,288.9523010253906,284.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.810487031936645,-0.0,-6.574898492317517e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39617919921875,0.0,0.0,9.20666425372474e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39630126953125,0.0,0.0,9.695069456938654e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961181640625,0.0,0.0,7.160750828916207e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396240234375,0.0,0.0,9.69506218098104e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,0.000459891045466,284.3709716796875,294.1499938964844,288.70001220703125,283.34942626953125,290.9275207519531,288.9220275878906,284.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.781322479248047,-0.0,-6.561285914585825e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39617919921875,0.0,0.0,9.20666425372474e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39630126953125,0.0,0.0,9.695069456938654e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961181640625,0.0,0.0,7.160750828916207e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396240234375,0.0,0.0,9.69506218098104e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,0.000459891045466,284.3709716796875,294.1499938964844,288.70001220703125,283.34942626953125,290.9275207519531,288.9220275878906,284.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.781322479248047,-0.0,-6.561285914585825e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,9.19716912903823e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966064453125,0.0,0.0,9.685070835985245e-05,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964233398437,0.0,0.0,7.153365731937811e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39654541015625,0.0,0.0,9.685063560027628e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961486816406,0.0,0.0,0.0004594167694449,284.3718566894531,294.1499938964844,288.663330078125,283.3437194824219,290.8885192871094,288.89208984375,284.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.7522313594818115,-0.0,-6.547755049268744e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,9.19716912903823e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966064453125,0.0,0.0,9.685070835985245e-05,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964233398437,0.0,0.0,7.153365731937811e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39654541015625,0.0,0.0,9.685063560027628e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961486816406,0.0,0.0,0.0004594167694449,284.3718566894531,294.1499938964844,288.663330078125,283.3437194824219,290.8885192871094,288.89208984375,284.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.7522313594818115,-0.0,-6.547755049268744e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,9.18777659535408e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.0,0.0,9.675180626800284e-05,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39678955078125,0.0,0.0,7.14606067049317e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968811035156,0.0,0.0,9.67517335084267e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,0.0004589476156979,284.3727722167969,294.1499938964844,288.6266784667969,283.3382568359375,290.849609375,288.86248779296875,284.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.7232320308685303,-0.0,-6.534383345524476e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,9.18777659535408e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.0,0.0,9.675180626800284e-05,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39678955078125,0.0,0.0,7.14606067049317e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968811035156,0.0,0.0,9.67517335084267e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,0.0004589476156979,284.3727722167969,294.1499938964844,288.6266784667969,283.3382568359375,290.849609375,288.86248779296875,284.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.7232320308685303,-0.0,-6.534383345524476e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970031738281,0.0,0.0,9.183127986034378e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971252441406,0.0,0.0,9.67028536251746e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.0,0.0,7.142445247154683e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970642089844,0.0,0.0,9.670278086559848e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39666748046875,0.0,0.0,0.0004587154253385,284.37322998046875,294.1499938964844,288.6083374023437,283.33563232421875,290.8302001953125,288.84783935546875,284.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.708770036697388,-0.0,-6.527771034825491e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971862792969,0.0,0.0,9.178529580822214e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973388671875,0.0,0.0,9.66544248512946e-05,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39715576171875,0.0,0.0,7.138867658795789e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39727783203125,0.0,0.0,9.665435209171848e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968505859375,0.0,0.0,0.0004584857088048,284.37371826171875,294.1499938964844,288.5899963378906,283.33306884765625,290.810791015625,288.8332824707031,284.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.694336414337158,-0.0,-6.521231910028291e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975830078125,0.0,0.0,9.16950302780606e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.397705078125,0.0,0.0,9.655937174102291e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975524902344,0.0,0.0,7.131847087293863e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39764404296875,0.0,0.0,9.655929898144676e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3972473144531,0.0,0.0,0.0004580348322633,284.3746643066406,294.1499938964844,288.5533447265625,283.328125,290.7720031738281,288.8044738769531,284.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.665567636489868,-0.0,-6.508407324190557e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975830078125,0.0,0.0,9.16950302780606e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.397705078125,0.0,0.0,9.655937174102291e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975524902344,0.0,0.0,7.131847087293863e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39764404296875,0.0,0.0,9.655929898144676e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3972473144531,0.0,0.0,0.0004580348322633,284.3746643066406,294.1499938964844,288.5533447265625,283.328125,290.7720031738281,288.8044738769531,284.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.665567636489868,-0.0,-6.508407324190557e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
