time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267540,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.0,0.0,9.160694025922568e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,9.646660328144208e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39794921875,0.0,0.0,7.124995318008587e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3980712890625,0.0,0.0,9.646653052186592e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3976745605469,0.0,0.0,0.0004575948114506,284.37567138671875,294.1499938964844,288.51666259765625,283.32342529296875,290.7333374023437,288.77606201171875,284.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352683044395e-09,0.0009760875836946,-0.0070904889144003,0.0,0.0,0.0,-0.0063339276239275,60.0,2.6369197368621826,-0.0,-6.495903193126652e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.0,0.0,9.160694025922568e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,9.646660328144208e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39794921875,0.0,0.0,7.124995318008587e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3980712890625,0.0,0.0,9.646653052186592e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3976745605469,0.0,0.0,0.0004575948114506,284.37567138671875,294.1499938964844,288.51666259765625,283.32342529296875,290.7333374023437,288.77606201171875,284.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352683044395e-09,0.0009760875836946,-0.0070904889144003,0.0,0.0,0.0,-0.0063339276239275,60.0,2.6369197368621826,-0.0,-6.495903193126652e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984375,0.0,0.0,9.152194252237678e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985595703125,0.0,0.0,9.637710172683e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984069824219,0.0,0.0,7.118385110516101e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39849853515625,0.0,0.0,9.637702896725386e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,0.0004571702447719,284.3766784667969,294.1499938964844,288.4800109863281,283.31890869140625,290.6947021484375,288.7480163574219,284.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962419420882156e-09,0.0009751816978678,-0.0068129142746329,0.0,0.0,0.0,-0.0062814117409288,60.0,2.608415365219116,-0.0,-6.483850256699952e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984375,0.0,0.0,9.152194252237678e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985595703125,0.0,0.0,9.637710172683e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984069824219,0.0,0.0,7.118385110516101e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39849853515625,0.0,0.0,9.637702896725386e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,0.0004571702447719,284.3766784667969,294.1499938964844,288.4800109863281,283.31890869140625,290.6947021484375,288.7480163574219,284.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962419420882156e-09,0.0009751816978678,-0.0068129142746329,0.0,0.0,0.0,-0.0062814117409288,60.0,2.608415365219116,-0.0,-6.483850256699952e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39892578125,0.0,0.0,9.144017531070858e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,9.629099076846614e-05,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39898681640625,0.0,0.0,9.629091800889e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985900878906,0.0,0.0,0.0004567617725115,284.3777160644531,294.1499938964844,288.4433288574219,283.3145751953125,290.6561584472656,288.7203674316406,284.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.8604991708647276e-09,0.0009743101545609,-0.0065458538010716,0.0,0.0,0.0,-0.0062308856286108,60.0,2.5800650119781494,-0.0,-6.472264857393385e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39892578125,0.0,0.0,9.144017531070858e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,9.629099076846614e-05,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39898681640625,0.0,0.0,9.629091800889e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985900878906,0.0,0.0,0.0004567617725115,284.3777160644531,294.1499938964844,288.4433288574219,283.3145751953125,290.6561584472656,288.7203674316406,284.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.8604991708647276e-09,0.0009743101545609,-0.0065458538010716,0.0,0.0,0.0,-0.0062308856286108,60.0,2.5800650119781494,-0.0,-6.472264857393385e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.0,0.0,9.140060137724504e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,9.62493140832521e-05,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39910888671875,0.0,0.0,7.108946738298982e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39923095703125,0.0,0.0,9.624924859963356e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988342285156,0.0,0.0,0.0004565641283988,284.37823486328125,294.1499938964844,288.42498779296875,283.3124694824219,290.6369323730469,288.7066650390625,284.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.8111781791295702e-09,0.0009738883818499,-0.0064166174270212,0.0,0.0,0.0,-0.0062064346857368,60.0,2.565946578979492,-0.0,-6.466662227921915e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.136212611338124e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995361328125,0.0,0.0,9.620880155125632e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993530273437,0.0,0.0,7.105954136932269e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,9.62087287916802e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990783691406,0.0,0.0,0.0004563719267025,284.3787536621094,294.1499938964844,288.4066772460937,283.3104248046875,290.61767578125,288.6930847167969,284.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734810446389,2.7632207633132566e-09,0.0009734783088788,-0.0062909545376896,0.0,0.0,0.0,-0.0061826603487133,60.0,2.551873207092285,-0.0,-6.46121662839505e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,9.1288129624445e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000244140625,0.0,0.0,9.613088332116604e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998718261719,0.0,0.0,7.10019885445945e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39996337890625,0.0,0.0,9.61308105615899e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39959716796875,0.0,0.0,0.0004560023371595,284.3798522949219,294.1499938964844,288.3699951171875,283.3064270019531,290.57928466796875,288.6661376953125,284.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.6709983114159286e-09,0.0009726896532811,-0.0060493019409477,0.0,0.0,0.0,-0.0061369412578642,60.0,2.523841857910156,-0.0,-6.45075104444004e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,9.1288129624445e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000244140625,0.0,0.0,9.613088332116604e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998718261719,0.0,0.0,7.10019885445945e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39996337890625,0.0,0.0,9.61308105615899e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39959716796875,0.0,0.0,0.0004560023371595,284.3798522949219,294.1499938964844,288.3699951171875,283.3064270019531,290.57928466796875,288.6661376953125,284.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.6709983114159286e-09,0.0009726896532811,-0.0060493019409477,0.0,0.0,0.0,-0.0061369412578642,60.0,2.523841857910156,-0.0,-6.45075104444004e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,9.121871698880568e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,9.605778905097397e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.400390625,0.0,0.0,7.094800093909726e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005126953125,0.0,0.0,9.60577162913978e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,0.0004556556232273,284.3809509277344,294.1499938964844,288.3333435058594,283.30255126953125,290.5409240722656,288.6395568847656,284.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.5844808515529394e-09,0.0009719497757032,-0.005822598002851,0.0,0.0,0.0,-0.0060940505936741,60.0,2.495989322662353,-0.0,-6.4409405808874e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,9.121871698880568e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,9.605778905097397e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.400390625,0.0,0.0,7.094800093909726e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005126953125,0.0,0.0,9.60577162913978e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,0.0004556556232273,284.3809509277344,294.1499938964844,288.3333435058594,283.30255126953125,290.5409240722656,288.6395568847656,284.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.5844808515529394e-09,0.0009719497757032,-0.005822598002851,0.0,0.0,0.0,-0.0060940505936741,60.0,2.495989322662353,-0.0,-6.4409405808874e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010009765625,0.0,0.0,9.11540410015732e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,9.598967881174758e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40093994140625,0.0,0.0,7.089769496815279e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40106201171875,0.0,0.0,9.598961332812904e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40069580078125,0.0,0.0,0.0004553325416054,284.382080078125,294.1499938964844,288.2966613769531,283.2987976074219,290.5025939941406,288.6132202148437,284.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.5038620066197836e-09,0.0009712603641673,-0.0056113493628799,0.0,0.0,0.0,-0.0060540842823684,60.0,2.4683098793029785,-0.0,-6.431805843476468e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010009765625,0.0,0.0,9.11540410015732e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,9.598967881174758e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40093994140625,0.0,0.0,7.089769496815279e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40106201171875,0.0,0.0,9.598961332812904e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40069580078125,0.0,0.0,0.0004553325416054,284.382080078125,294.1499938964844,288.2966613769531,283.2987976074219,290.5025939941406,288.6132202148437,284.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.5038620066197836e-09,0.0009712603641673,-0.0056113493628799,0.0,0.0,0.0,-0.0060540842823684,60.0,2.4683098793029785,-0.0,-6.431805843476468e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015808105469,0.0,0.0,9.10950475372374e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017028808594,0.0,0.0,9.592755668563768e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015197753906,0.0,0.0,7.085181277943775e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4016418457031,0.0,0.0,9.592749120201916e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.0,0.0,0.0004550378944259,284.3832092285156,294.1499938964844,288.260009765625,283.2951354980469,290.46435546875,288.587158203125,284.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706339915283,2.4303290491189955e-09,0.0009706315468065,-0.0054186671040952,0.0,0.0,0.0,-0.0060176304541528,60.0,2.4408318996429443,-0.0,-6.423478993156095e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015808105469,0.0,0.0,9.10950475372374e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017028808594,0.0,0.0,9.592755668563768e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015197753906,0.0,0.0,7.085181277943775e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4016418457031,0.0,0.0,9.592749120201916e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.0,0.0,0.0004550378944259,284.3832092285156,294.1499938964844,288.260009765625,283.2951354980469,290.46435546875,288.587158203125,284.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706339915283,2.4303290491189955e-09,0.0009706315468065,-0.0054186671040952,0.0,0.0,0.0,-0.0060176304541528,60.0,2.4408318996429443,-0.0,-6.423478993156095e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,9.106741345021874e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019775390625,0.0,0.0,9.589844557922332e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018249511719,0.0,0.0,7.083031232468784e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40191650390625,0.0,0.0,9.58983800956048e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015808105469,0.0,0.0,0.0004548998258542,284.3837890625,294.1499938964844,288.2416687011719,283.2933654785156,290.4452514648437,288.57421875,284.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970339286141,2.395875275951198e-09,0.000970336899627,-0.0053283860906958,0.0,0.0,0.0,-0.0060005499981343,60.0,2.4271581172943115,-0.0,-6.41958024516498e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40216064453125,0.0,0.0,9.104134369408712e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022827148437,0.0,0.0,9.587100066710263e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,7.081004150677472e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022216796875,0.0,0.0,9.587093518348412e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,0.0004547696444205,284.3843688964844,294.1499938964844,288.22332763671875,283.29156494140625,290.4261474609375,288.5613098144531,284.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.363384377090938e-09,0.0009700590744614,-0.0052432483062148,0.0,0.0,0.0,-0.0059844432398676,60.0,2.4135353565216064,-0.0,-6.415903897050157e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40252685546875,0.0,0.0,9.101416799239814e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026184082031,0.0,0.0,9.584237704984844e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024658203125,0.0,0.0,7.07888975739479e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.402587890625,0.0,0.0,9.584231156622992e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022216796875,0.0,0.0,0.0004546338750515,284.3850402832031,294.1499938964844,288.2027893066406,283.28961181640625,290.40478515625,288.5469055175781,284.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329500148334773e-09,0.0009697693167254,-0.0051544597372412,0.0,0.0,0.0,-0.0059676449745893,60.0,2.3983423709869385,-0.0,-6.412071229533467e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,9.09946538740769e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40289306640625,0.0,0.0,9.582182246958836e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4027404785156,0.0,0.0,7.077371992636472e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028625488281,0.0,0.0,9.582176426192746e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024963378906,0.0,0.0,0.0004545363772194,284.38555908203125,294.1499938964844,288.1866760253906,283.2880554199219,290.38800048828125,288.5355834960937,284.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695635526441,2.3051702768839277e-09,0.0009695612825453,-0.0050907065160572,0.0,0.0,0.0,-0.0059555838815867,60.0,2.3864612579345703,-0.0,-6.409320008060605e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,9.095443965634332e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4035339355469,0.0,0.0,9.577947639627382e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.40338134765625,0.0,0.0,7.074244058458135e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034729003906,0.0,0.0,9.577941818861292e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40313720703125,0.0,0.0,0.0004543355316855,284.38677978515625,294.1499938964844,288.1499938964844,283.2846069335937,290.3498840332031,288.5099182128906,284.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.2550354916717197e-09,0.000969132524915,-0.0049593346193432,0.0,0.0,0.0,-0.005930729676038,60.0,2.359549045562744,-0.0,-6.403652008657448e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,9.095443965634332e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4035339355469,0.0,0.0,9.577947639627382e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.40338134765625,0.0,0.0,7.074244058458135e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034729003906,0.0,0.0,9.577941818861292e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40313720703125,0.0,0.0,0.0004543355316855,284.38677978515625,294.1499938964844,288.1499938964844,283.2846069335937,290.3498840332031,288.5099182128906,284.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.2550354916717197e-09,0.000969132524915,-0.0049593346193432,0.0,0.0,0.0,-0.005930729676038,60.0,2.359549045562744,-0.0,-6.403652008657448e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4040832519531,0.0,0.0,9.092764230445027e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042053222656,0.0,0.0,9.575126023264602e-05,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.404052734375,0.0,0.0,7.072159496601671e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041442871094,0.0,0.0,9.575119474902748e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40380859375,0.0,0.0,0.0004542016540654,284.38800048828125,294.1499938964844,288.1101989746094,283.2789306640625,290.311767578125,288.4839782714844,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612671604589e-09,0.0009688466670922,-0.0048717549070715,0.0,0.0,0.0,-0.0059141600504517,60.0,2.331843852996826,-0.0,-6.39987547401688e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4040832519531,0.0,0.0,9.092764230445027e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042053222656,0.0,0.0,9.575126023264602e-05,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.404052734375,0.0,0.0,7.072159496601671e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041442871094,0.0,0.0,9.575119474902748e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40380859375,0.0,0.0,0.0004542016540654,284.38800048828125,294.1499938964844,288.1101989746094,283.2789306640625,290.311767578125,288.4839782714844,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612671604589e-09,0.0009688466670922,-0.0048717549070715,0.0,0.0,0.0,-0.0059141600504517,60.0,2.331843852996826,-0.0,-6.39987547401688e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40478515625,0.0,0.0,9.091931860893963e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.0,0.0,9.574249270372091e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047241210937,0.0,0.0,7.07151266396977e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048156738281,0.0,0.0,9.574243449606e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40447998046875,0.0,0.0,0.0004541601228993,284.38922119140625,294.1499938964844,288.064453125,283.2690124511719,290.2735595703125,288.4571228027344,284.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.211211658220691e-09,0.0009687576675787,-0.0048444997519254,0.0,0.0,0.0,-0.0059090033173561,60.0,2.301600933074951,-0.0,-6.398700236331933e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40478515625,0.0,0.0,9.091931860893963e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.0,0.0,9.574249270372091e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047241210937,0.0,0.0,7.07151266396977e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048156738281,0.0,0.0,9.574243449606e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40447998046875,0.0,0.0,0.0004541601228993,284.38922119140625,294.1499938964844,288.064453125,283.2690124511719,290.2735595703125,288.4571228027344,284.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.211211658220691e-09,0.0009687576675787,-0.0048444997519254,0.0,0.0,0.0,-0.0059090033173561,60.0,2.301600933074951,-0.0,-6.398700236331933e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051208496094,0.0,0.0,9.092153050005436e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052124023437,0.0,0.0,9.574482828611508e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4050598144531,0.0,0.0,7.071684376569465e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051818847656,0.0,0.0,9.574476280249657e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0,0.0004541711823549,284.3898620605469,294.1499938964844,288.0395202636719,283.2625732421875,290.25439453125,288.4432067871094,284.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.2139527988684904e-09,0.0009687810670584,-0.0048516830429434,0.0,0.0,0.0,-0.0059103621169924,60.0,2.2854182720184326,-0.0,-6.399010032964726e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40545654296875,0.0,0.0,9.092845721170306e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40557861328125,0.0,0.0,9.575211151968688e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,7.072222797432914e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.405517578125,0.0,0.0,9.575205331202596e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051818847656,0.0,0.0,0.0004542057577054,284.3905029296875,294.1499938964844,288.0133056640625,283.2552185058594,290.23516845703125,288.4288024902344,284.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225585816215702e-09,0.0009688546415418,-0.0048742331564426,0.0,0.0,0.0,-0.0059146285057067,60.0,2.2683982849121094,-0.0,-6.399982055427246e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061889648437,0.0,0.0,9.095507994061336e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4062805175781,0.0,0.0,9.578015306033194e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061279296875,0.0,0.0,7.074293534969911e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40625,0.0,0.0,9.578009485267104e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059143066406,0.0,0.0,0.0004543387622106,284.3917541503906,294.1499938964844,287.9572448730469,283.2378234863281,290.1965026855469,288.3983459472656,284.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556971845943963e-09,0.0009691379382275,-0.0049610692076385,0.0,0.0,0.0,-0.0059310565702617,60.0,2.2322540283203125,-0.0,-6.403727326187436e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061889648437,0.0,0.0,9.095507994061336e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4062805175781,0.0,0.0,9.578015306033194e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061279296875,0.0,0.0,7.074293534969911e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40625,0.0,0.0,9.578009485267104e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059143066406,0.0,0.0,0.0004543387622106,284.3917541503906,294.1499938964844,287.9572448730469,283.2378234863281,290.1965026855469,288.3983459472656,284.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556971845943963e-09,0.0009691379382275,-0.0049610692076385,0.0,0.0,0.0,-0.0059310565702617,60.0,2.2322540283203125,-0.0,-6.403727326187436e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,9.099815360968933e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070129394531,0.0,0.0,9.582551138009876e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068908691406,0.0,0.0,7.077644113451242e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.406982421875,0.0,0.0,9.582545317243785e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066467285156,0.0,0.0,0.000454553955933,284.39306640625,294.1499938964844,287.8967590332031,283.2172241210937,290.1575012207031,288.3651123046875,284.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309333391181667e-09,0.0009695965563878,-0.0051016150973737,0.0,0.0,0.0,-0.0059576458297669,60.0,2.193301200866699,-0.0,-6.409790387351677e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,9.099815360968933e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070129394531,0.0,0.0,9.582551138009876e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068908691406,0.0,0.0,7.077644113451242e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.406982421875,0.0,0.0,9.582545317243785e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066467285156,0.0,0.0,0.000454553955933,284.39306640625,294.1499938964844,287.8967590332031,283.2172241210937,290.1575012207031,288.3651123046875,284.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309333391181667e-09,0.0009695965563878,-0.0051016150973737,0.0,0.0,0.0,-0.0059576458297669,60.0,2.193301200866699,-0.0,-6.409790387351677e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076843261719,0.0,0.0,9.105823119170964e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40777587890625,0.0,0.0,9.588877583155409e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,7.08231600583531e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40771484375,0.0,0.0,9.588871762389316e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,0.0004548540455289,284.3943786621094,294.1499938964844,287.8323974609375,283.1937255859375,290.1180114746094,288.3280944824219,284.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702386450953,2.384147768097476e-09,0.0009702362585812,-0.0052976561710238,0.0,0.0,0.0,-0.0059947343543171,60.0,2.15181565284729,-0.0,-6.41825295133458e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076843261719,0.0,0.0,9.105823119170964e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40777587890625,0.0,0.0,9.588877583155409e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,7.08231600583531e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40771484375,0.0,0.0,9.588871762389316e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,0.0004548540455289,284.3943786621094,294.1499938964844,287.8323974609375,283.1937255859375,290.1180114746094,288.3280944824219,284.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702386450953,2.384147768097476e-09,0.0009702362585812,-0.0052976561710238,0.0,0.0,0.0,-0.0059947343543171,60.0,2.15181565284729,-0.0,-6.41825295133458e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.408447265625,0.0,0.0,9.113494161283596e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,9.596955351298676e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,7.08828229107894e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,9.596949530532584e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.408203125,0.0,0.0,0.0004552372265607,284.3957214355469,294.1499938964844,287.7646484375,283.16766357421875,290.0780944824219,288.28729248046875,284.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710556478239,2.479684679812521e-09,0.0009710532031022,-0.005547996610403,0.0,0.0,0.0,-0.0060420962981879,60.0,2.1084072589874268,-0.0,-6.42906741177285e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.408447265625,0.0,0.0,9.113494161283596e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,9.596955351298676e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,7.08828229107894e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,9.596949530532584e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.408203125,0.0,0.0,0.0004552372265607,284.3957214355469,294.1499938964844,287.7646484375,283.16766357421875,290.0780944824219,288.28729248046875,284.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710556478239,2.479684679812521e-09,0.0009710532031022,-0.005547996610403,0.0,0.0,0.0,-0.0060420962981879,60.0,2.1084072589874268,-0.0,-6.42906741177285e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,9.117923036683352e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.408935546875,0.0,0.0,9.601618512533604e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088134765625,0.0,0.0,7.091726729413494e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,9.601612691767514e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085998535156,0.0,0.0,0.000455458444776,284.3963928222656,294.1499938964844,287.72967529296875,283.1537780761719,290.05792236328125,288.2650451660156,284.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715273045003,2.534844112389578e-09,0.0009715248015709,-0.0056925332173705,0.0,0.0,0.0,-0.0060694408603012,60.0,2.085955142974853,-0.0,-6.435315214048387e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40924072265625,0.0,0.0,9.12281175260432e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40936279296875,0.0,0.0,9.6067669801414e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4092102050781,0.0,0.0,7.095529872458428e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093017578125,0.0,0.0,9.606761886971071e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40899658203125,0.0,0.0,0.0004557026841212,284.3970642089844,294.1499938964844,287.6940612792969,283.139404296875,290.0375671386719,288.2413635253906,284.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720481466501,2.595742731870132e-09,0.0009720455855131,-0.0058521083556115,0.0,0.0,0.0,-0.0060996310785412,60.0,2.063079833984375,-0.0,-6.442217426183562e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097595214844,0.0,0.0,9.129632235271856e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098815917969,0.0,0.0,9.613949805498125e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40972900390625,0.0,0.0,7.100834045559168e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098205566406,0.0,0.0,9.613943984732032e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4095153808594,0.0,0.0,0.0004560434026643,284.39794921875,294.1499938964844,287.6476135253906,283.1203308105469,290.0113525390625,288.2094116210937,284.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727746946737,2.6806963315806343e-09,0.0009727720171213,-0.00607471447438,0.0,0.0,0.0,-0.0061417459510266,60.0,2.0333526134490967,-0.0,-6.451850964594996e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
