time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269880,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100646972656,0.0,0.0,9.133762796409428e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,9.618299372959882e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100341796875,0.0,0.0,7.104047108441591e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4101257324219,0.0,0.0,9.61829355219379e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097900390625,0.0,0.0,0.0004562497197184,284.3984375,294.1499938964844,287.62109375,283.1093139648437,289.9965209960937,288.1905517578125,284.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732146863825,2.732146509032418e-09,0.0009732119506224,-0.0062095308676362,0.0,0.0,0.0,-0.0061672520823776,60.0,2.016413927078247,-0.0,-6.457689494254737e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.410888671875,0.0,0.0,9.146336378762498e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,9.631539433030412e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4108581542969,0.0,0.0,7.113825995475054e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41094970703125,0.0,0.0,9.631534339860082e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41064453125,0.0,0.0,0.0004568778094835,284.3998107910156,294.1499938964844,287.5462951660156,283.07769775390625,289.9548034667969,288.1335754394531,284.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745541028678,2.888767003383918e-09,0.0009745512506924,-0.0066199242137372,0.0,0.0,0.0,-0.006244895979762,60.0,1.968494534492493,-0.0,-6.475477221101755e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.410888671875,0.0,0.0,9.146336378762498e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,9.631539433030412e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4108581542969,0.0,0.0,7.113825995475054e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41094970703125,0.0,0.0,9.631534339860082e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41064453125,0.0,0.0,0.0004568778094835,284.3998107910156,294.1499938964844,287.5462951660156,283.07769775390625,289.9548034667969,288.1335754394531,284.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745541028678,2.888767003383918e-09,0.0009745512506924,-0.0066199242137372,0.0,0.0,0.0,-0.006244895979762,60.0,1.968494534492493,-0.0,-6.475477221101755e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4117431640625,0.0,0.0,9.160523768514396e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,9.646479156799614e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4117126464844,0.0,0.0,7.124860712792724e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41180419921875,0.0,0.0,9.646474063629285e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114990234375,0.0,0.0,0.0004575864877551,284.4012451171875,294.1499938964844,287.4701538085937,283.04498291015625,289.9123840332031,288.0698547363281,284.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760654647834,3.065492082399146e-09,0.000976062437985,-0.0070829945616424,0.0,0.0,0.0,-0.0063325059600174,60.0,1.9196956157684328,-0.0,-6.495577764553674e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4117431640625,0.0,0.0,9.160523768514396e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,9.646479156799614e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4117126464844,0.0,0.0,7.124860712792724e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41180419921875,0.0,0.0,9.646474063629285e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114990234375,0.0,0.0,0.0004575864877551,284.4012451171875,294.1499938964844,287.4701538085937,283.04498291015625,289.9123840332031,288.0698547363281,284.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760654647834,3.065492082399146e-09,0.000976062437985,-0.0070829945616424,0.0,0.0,0.0,-0.0063325059600174,60.0,1.9196956157684328,-0.0,-6.495577764553674e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126281738281,0.0,0.0,9.176020103041084e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127197265625,0.0,0.0,9.662797674536704e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41259765625,0.0,0.0,7.136913336580619e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126892089844,0.0,0.0,9.662792581366376e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,0.0004583605914376,284.40264892578125,294.1499938964844,287.3931884765625,283.0114440917969,289.8693542480469,288.0002136230469,284.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258527003779932e-09,0.0009777130326256,-0.0075887953862547,0.0,0.0,0.0,-0.0064282016828656,60.0,1.870382189750672,-0.0,-6.517569062225449e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126281738281,0.0,0.0,9.176020103041084e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127197265625,0.0,0.0,9.662797674536704e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41259765625,0.0,0.0,7.136913336580619e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126892089844,0.0,0.0,9.662792581366376e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,0.0004583605914376,284.40264892578125,294.1499938964844,287.3931884765625,283.0114440917969,289.8693542480469,288.0002136230469,284.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258527003779932e-09,0.0009777130326256,-0.0075887953862547,0.0,0.0,0.0,-0.0064282016828656,60.0,1.870382189750672,-0.0,-6.517569062225449e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130859375,0.0,0.0,9.184200462186708e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131774902344,0.0,0.0,9.671411680756135e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130249023437,0.0,0.0,7.143275433918461e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,9.671406587585808e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,0.0004587692092172,284.40338134765625,294.1499938964844,287.3545837402344,282.9945068359375,289.8475952148437,287.96319580078125,284.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360426825693707e-09,0.0009785844013094,-0.0078557971864938,0.0,0.0,0.0,-0.0064787180162966,60.0,1.8455965518951416,-0.0,-6.529193541382483e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4135131835937,0.0,0.0,9.192718425765634e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136047363281,0.0,0.0,9.680381481302902e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134826660156,0.0,0.0,7.149900920921937e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41357421875,0.0,0.0,9.680376388132572e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.41326904296875,0.0,0.0,0.0004591946781147,284.40411376953125,294.1499938964844,287.31591796875,282.9775085449219,289.8256530761719,287.9245300292969,284.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466535725138442e-09,0.0009794917423278,-0.0081338258460164,0.0,0.0,0.0,-0.0065313205122947,60.0,1.8207725286483765,-0.0,-6.541308295027194e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144287109375,0.0,0.0,9.210423013428226e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,9.699025395093486e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143981933594,0.0,0.0,7.163670670706779e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144897460937,0.0,0.0,9.699020301923156e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141845703125,0.0,0.0,0.0004600790853146,284.4055480957031,294.1499938964844,287.2388610839844,282.94354248046875,289.78131103515625,287.84332275390625,284.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.771141767501831,-0.0,-6.56652545671932e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144287109375,0.0,0.0,9.210423013428226e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,9.699025395093486e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143981933594,0.0,0.0,7.163670670706779e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144897460937,0.0,0.0,9.699020301923156e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141845703125,0.0,0.0,0.0004600790853146,284.4055480957031,294.1499938964844,287.2388610839844,282.94354248046875,289.78131103515625,287.84332275390625,284.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.771141767501831,-0.0,-6.56652545671932e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153747558594,0.0,0.0,9.228862472809853e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154663085937,0.0,0.0,9.718442743178456e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153137207031,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154052734375,0.0,0.0,9.718437650008128e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151306152344,0.0,0.0,0.0004610001633409,284.40704345703125,294.1499938964844,287.1625061035156,282.9098815917969,289.7362976074219,287.7564697265625,284.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.721806526184082,-0.0,-6.592840406938194e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153747558594,0.0,0.0,9.228862472809853e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154663085937,0.0,0.0,9.718442743178456e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153137207031,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154052734375,0.0,0.0,9.718437650008128e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151306152344,0.0,0.0,0.0004610001633409,284.40704345703125,294.1499938964844,287.1625061035156,282.9098815917969,289.7362976074219,287.7564697265625,284.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.721806526184082,-0.0,-6.592840406938194e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41632080078125,0.0,0.0,9.247684647561982e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164123535156,0.0,0.0,9.738263179315254e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,7.192652265075594e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,9.738258086144924e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41607666015625,0.0,0.0,0.0004619403916876,284.4085388183594,294.1499938964844,287.0873718261719,282.8768920898437,289.690673828125,287.66552734375,284.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.6729636192321775,-0.0,-6.619756476311522e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41632080078125,0.0,0.0,9.247684647561982e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164123535156,0.0,0.0,9.738263179315254e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,7.192652265075594e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,9.738258086144924e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41607666015625,0.0,0.0,0.0004619403916876,284.4085388183594,294.1499938964844,287.0873718261719,282.8768920898437,289.690673828125,287.66552734375,284.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.6729636192321775,-0.0,-6.619756476311522e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172668457031,0.0,0.0,9.266617416869848e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173583984375,0.0,0.0,9.75820075836964e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.417236328125,0.0,0.0,7.207377348095179e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173278808594,0.0,0.0,9.75819566519931e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41705322265625,0.0,0.0,0.0004628861206583,284.4100341796875,294.1499938964844,287.0139465332031,282.8450012207031,289.6444396972656,287.5711975097656,284.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.6250470876693726,-0.0,-6.646886419048317e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172668457031,0.0,0.0,9.266617416869848e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173583984375,0.0,0.0,9.75820075836964e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.417236328125,0.0,0.0,7.207377348095179e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173278808594,0.0,0.0,9.75819566519931e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41705322265625,0.0,0.0,0.0004628861206583,284.4100341796875,294.1499938964844,287.0139465332031,282.8450012207031,289.6444396972656,287.5711975097656,284.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.6250470876693726,-0.0,-6.646886419048317e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4177551269531,0.0,0.0,9.276050695916638e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178466796875,0.0,0.0,9.768134623300284e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,7.214714423753321e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178161621094,0.0,0.0,9.768129530129954e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.41754150390625,0.0,0.0,0.0004633573407772,284.4107971191406,294.1499938964844,286.9780578613281,282.82958984375,289.6211242675781,287.52325439453125,284.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.6014511585235596,-0.0,-6.660424389792753e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41827392578125,0.0,0.0,9.285401756642386e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183654785156,0.0,0.0,9.77798117673956e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.418212890625,0.0,0.0,7.221987470984459e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183044433594,0.0,0.0,9.777976083569229e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,0.0004638244572561,284.4115905761719,294.1499938964844,286.9428100585937,282.8145751953125,289.59765625,287.4749450683594,284.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116378444867e-09,0.0009893648093566,-0.0111589450389146,0.0,0.0,0.0,-0.0071036969311535,60.0,1.5782126188278198,-0.0,-6.673857910755032e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189758300781,0.0,0.0,9.298719669459388e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190673828125,0.0,0.0,9.792005585040896e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189453125,0.0,0.0,7.23234552424401e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190368652344,0.0,0.0,9.792000491870569e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41876220703125,0.0,0.0,0.0004644896835088,284.4126892089844,294.1499938964844,286.89324951171875,282.7937927246094,289.5636901855469,287.4051513671875,284.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.5453323125839231,-0.0,-6.693012721825653e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192810058594,0.0,0.0,9.30383466766216e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4193420410156,0.0,0.0,9.797391976462676e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,7.236324017867446e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4193115234375,0.0,0.0,9.797387610888109e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190368652344,0.0,0.0,0.0004647452151402,284.4131164550781,294.1499938964844,286.8743896484375,282.7859802246094,289.5504150390625,287.3780212402344,284.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.5327465534210205,-0.0,-6.700378207824542e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202880859375,0.0,0.0,9.321721881860868e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,9.816227975534277e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,7.250236376421526e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203186035156,0.0,0.0,9.816222882363944e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,0.0004656387027353,284.4146728515625,294.1499938964844,286.80926513671875,282.7596435546875,289.5027160644531,287.2818603515625,284.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.489285230636597,-0.0,-6.72616309316254e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202880859375,0.0,0.0,9.321721881860868e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,9.816227975534277e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,7.250236376421526e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203186035156,0.0,0.0,9.816222882363944e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,0.0004656387027353,284.4146728515625,294.1499938964844,286.80926513671875,282.7596435546875,289.5027160644531,287.2818603515625,284.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.489285230636597,-0.0,-6.72616309316254e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4213256835937,0.0,0.0,9.339061216451228e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214172363281,0.0,0.0,9.83448771876283e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212951660156,0.0,0.0,7.263722363859415e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4213562011719,0.0,0.0,9.8344826255925e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211120605469,0.0,0.0,0.0004665048909373,284.416259765625,294.1499938964844,286.7478942871094,282.73590087890625,289.4547119140625,287.1872253417969,284.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.4476288557052612,-0.0,-6.751206171884405e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4213256835937,0.0,0.0,9.339061216451228e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214172363281,0.0,0.0,9.83448771876283e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212951660156,0.0,0.0,7.263722363859415e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4213562011719,0.0,0.0,9.8344826255925e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211120605469,0.0,0.0,0.0004665048909373,284.416259765625,294.1499938964844,286.7478942871094,282.73590087890625,289.4547119140625,287.1872253417969,284.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.4476288557052612,-0.0,-6.751206171884405e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4223937988281,0.0,0.0,9.355702786706388e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4224548339844,0.0,0.0,9.852011862676592e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4223327636719,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,9.85200676950626e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4221496582031,0.0,0.0,0.0004673361545428,284.4178466796875,294.1499938964844,286.6908264160156,282.71514892578125,289.4064025878906,287.0959167480469,284.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496880284283634e-09,0.0009968535741791,-0.0134533401578664,0.0,0.0,0.0,-0.0075378520414233,60.0,1.408769965171814,-0.0,-6.775284333571109e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4223937988281,0.0,0.0,9.355702786706388e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4224548339844,0.0,0.0,9.852011862676592e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4223327636719,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,9.85200676950626e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4221496582031,0.0,0.0,0.0004673361545428,284.4178466796875,294.1499938964844,286.6908264160156,282.71514892578125,289.4064025878906,287.0959167480469,284.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496880284283634e-09,0.0009968535741791,-0.0134533401578664,0.0,0.0,0.0,-0.0075378520414233,60.0,1.408769965171814,-0.0,-6.775284333571109e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42291259765625,0.0,0.0,9.363764547742905e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.860500722425058e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228820800781,0.0,0.0,7.282935985131189e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.0,0.0,9.860495629254729e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4226989746094,0.0,0.0,0.0004677388642448,284.41864013671875,294.1499938964844,286.6640625,282.7060546875,289.3822021484375,287.0516662597656,284.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597304841842288e-09,0.0009977123700082,-0.0137164266780018,0.0,0.0,0.0,-0.0075876368209719,60.0,1.3903329372406006,-0.0,-6.786963524518796e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234619140625,0.0,0.0,9.37161239562556e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.42352294921875,0.0,0.0,9.868764755083248e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234313964844,0.0,0.0,7.289039785973728e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234924316406,0.0,0.0,9.868759661912918e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232482910156,0.0,0.0,0.0004681308637373,284.4194641113281,294.1499938964844,286.6385498046875,282.6978454589844,289.3579406738281,287.00860595703125,284.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695064864141841e-09,0.0009985483484342,-0.0139725320041179,0.0,0.0,0.0,-0.0076361009851098,60.0,1.3726868629455566,-0.0,-6.798342866431994e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245300292969,0.0,0.0,9.386633610120045e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42462158203125,0.0,0.0,9.884582686936484e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42449951171875,0.0,0.0,7.300722791114822e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245910644531,0.0,0.0,9.884578321361914e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42431640625,0.0,0.0,0.0004688812186941,284.42108154296875,294.1499938964844,286.59161376953125,282.684326171875,289.3093566894531,286.9258728027344,284.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882188069961103e-09,0.0010001484770327,-0.0144627355039119,0.0,0.0,0.0,-0.0077288663014769,60.0,1.3396124839782717,-0.0,-6.820150844077943e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245300292969,0.0,0.0,9.386633610120045e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42462158203125,0.0,0.0,9.884582686936484e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42449951171875,0.0,0.0,7.300722791114822e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245910644531,0.0,0.0,9.884578321361914e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42431640625,0.0,0.0,0.0004688812186941,284.42108154296875,294.1499938964844,286.59161376953125,282.684326171875,289.3093566894531,286.9258728027344,284.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882188069961103e-09,0.0010001484770327,-0.0144627355039119,0.0,0.0,0.0,-0.0077288663014769,60.0,1.3396124839782717,-0.0,-6.820150844077943e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.40062673180364e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257202148437,0.0,0.0,9.899318683892488e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,7.311606168514118e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256896972656,0.0,0.0,9.89931431831792e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254455566406,0.0,0.0,0.000469580234494,284.4226989746094,294.1499938964844,286.55047607421875,282.6750183105469,289.26080322265625,286.848876953125,284.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056506407503548e-09,0.0010016391752287,-0.0149193843826651,0.0,0.0,0.0,-0.0078152837231755,60.0,1.310193419456482,-0.0,-6.840497235316434e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.40062673180364e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257202148437,0.0,0.0,9.899318683892488e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,7.311606168514118e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256896972656,0.0,0.0,9.89931431831792e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254455566406,0.0,0.0,0.000469580234494,284.4226989746094,294.1499938964844,286.55047607421875,282.6750183105469,289.26080322265625,286.848876953125,284.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056506407503548e-09,0.0010016391752287,-0.0149193843826651,0.0,0.0,0.0,-0.0078152837231755,60.0,1.310193419456482,-0.0,-6.840497235316434e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267578125,0.0,0.0,9.413220686838032e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268493652344,0.0,0.0,9.91258057183586e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267272949219,0.0,0.0,7.321401790250093e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42681884765625,0.0,0.0,9.912576206261292e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4265441894531,0.0,0.0,0.0004702093428932,284.4243469238281,294.1499938964844,286.5156555175781,282.6703186035156,289.2123718261719,286.7788391113281,284.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213385805864391e-09,0.0010029806289821,-0.0153303425759077,0.0,0.0,0.0,-0.0078930556774139,60.0,1.284866452217102,-0.0,-6.858834211698196e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267578125,0.0,0.0,9.413220686838032e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268493652344,0.0,0.0,9.91258057183586e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267272949219,0.0,0.0,7.321401790250093e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42681884765625,0.0,0.0,9.912576206261292e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4265441894531,0.0,0.0,0.0004702093428932,284.4243469238281,294.1499938964844,286.5156555175781,282.6703186035156,289.2123718261719,286.7788391113281,284.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213385805864391e-09,0.0010029806289821,-0.0153303425759077,0.0,0.0,0.0,-0.0078930556774139,60.0,1.284866452217102,-0.0,-6.858834211698196e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42791748046875,0.0,0.0,9.424017480341718e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.427978515625,0.0,0.0,9.923949983203784e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278564453125,0.0,0.0,7.329798972932622e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4279479980469,0.0,0.0,9.923944890033454e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277038574219,0.0,0.0,0.0004707486368715,284.426025390625,294.1499938964844,286.4877014160156,282.6706237792969,289.16424560546875,286.7163391113281,284.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041370987892,6.347872449907754e-09,0.0010041306959465,-0.0156826358288526,0.0,0.0,0.0,-0.0079597271978855,60.0,1.2638319730758667,-0.0,-6.874573443838018e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42791748046875,0.0,0.0,9.424017480341718e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.427978515625,0.0,0.0,9.923949983203784e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278564453125,0.0,0.0,7.329798972932622e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4279479980469,0.0,0.0,9.923944890033454e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277038574219,0.0,0.0,0.0004707486368715,284.426025390625,294.1499938964844,286.4877014160156,282.6706237792969,289.16424560546875,286.7163391113281,284.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041370987892,6.347872449907754e-09,0.0010041306959465,-0.0156826358288526,0.0,0.0,0.0,-0.0079597271978855,60.0,1.2638319730758667,-0.0,-6.874573443838018e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,9.428671182831748e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4285583496094,0.0,0.0,9.928850340656936e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284362792969,0.0,0.0,7.333418034249917e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42852783203125,0.0,0.0,9.928845975082368e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42828369140625,0.0,0.0,0.0004709811182692,284.4268493652344,294.1499938964844,286.4764404296875,282.6727905273437,289.1402893066406,286.6877746582031,284.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046329116448,6.405838082201853e-09,0.0010046265088021,-0.0158344767987728,0.0,0.0,0.0,-0.0079884631559252,60.0,1.254875898361206,-0.0,-6.88136339022094e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290466308594,0.0,0.0,9.432641672901808e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291381835937,0.0,0.0,9.933031833497807e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42901611328125,0.0,0.0,7.336506678257138e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290771484375,0.0,0.0,9.933026740327476e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288330078125,0.0,0.0,0.0004711794608738,284.4277038574219,294.1499938964844,286.46710205078125,282.67633056640625,289.1164855957031,286.6614990234375,284.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005055848509,6.455295853413645e-09,0.001005049329251,-0.0159640312194824,0.0,0.0,0.0,-0.0080129820853471,60.0,1.247251272201538,-0.0,-6.8871585767738e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
