time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272220,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.42999267578125,0.0,0.0,9.437693370273335e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300537109375,0.0,0.0,9.938350558513775e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299621582031,0.0,0.0,7.340434967773035e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300231933594,0.0,0.0,9.938346192939208e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297790527344,0.0,0.0,0.0004714317910838,284.4290466308594,294.1499938964844,286.45623779296875,282.6850891113281,289.0786437988281,286.6235046386719,284.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055939201265,6.5182095276838944e-09,0.0010055874008685,-0.0161288306117057,0.0,0.0,0.0,-0.0080441711470484,60.0,1.237437129020691,-0.0,-6.894534720913725e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302062988281,0.0,0.0,9.438605047762394e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302978515625,0.0,0.0,9.939311712514608e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,7.34114510123618e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302673339844,0.0,0.0,9.93930661934428e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300231933594,0.0,0.0,0.0004714773385785,284.42938232421875,294.1499938964844,286.454345703125,282.6878967285156,289.0692749023437,286.6150207519531,284.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056911269202,6.529568885582648e-09,0.0010056846076622,-0.0161585863679647,0.0,0.0,0.0,-0.0080498028546571,60.0,1.235584735870361,-0.0,-6.89586627800054e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,9.44158309721388e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43145751953125,0.0,0.0,9.94244692265056e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313659667969,0.0,0.0,7.343461038544774e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4314270019531,0.0,0.0,9.942442557075992e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,0.000471626088256,284.4310607910156,294.1499938964844,286.45001220703125,282.70562744140625,289.0227355957031,286.5771789550781,284.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060082422569,6.5666414528209324e-09,0.0010060017229989,-0.0162556953728199,0.0,0.0,0.0,-0.0080681815743446,60.0,1.2290266752243042,-0.0,-6.900214799543394e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,9.44158309721388e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43145751953125,0.0,0.0,9.94244692265056e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313659667969,0.0,0.0,7.343461038544774e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4314270019531,0.0,0.0,9.942442557075992e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,0.000471626088256,284.4310607910156,294.1499938964844,286.45001220703125,282.70562744140625,289.0227355957031,286.5771789550781,284.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060082422569,6.5666414528209324e-09,0.0010060017229989,-0.0162556953728199,0.0,0.0,0.0,-0.0080681815743446,60.0,1.2290266752243042,-0.0,-6.900214799543394e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,9.442435839446262e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,9.943345503415912e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325561523437,0.0,0.0,7.344123878283426e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,9.943341137841344e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,0.0004716687253676,284.4327697753906,294.1499938964844,286.45001220703125,282.7259521484375,288.9769287109375,286.5471496582031,284.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,1.2265561819076538,-0.0,-6.901458959873707e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,9.442435839446262e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,9.943345503415912e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325561523437,0.0,0.0,7.344123878283426e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,9.943341137841344e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,0.0004716687253676,284.4327697753906,294.1499938964844,286.45001220703125,282.7259521484375,288.9769287109375,286.5471496582031,284.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,1.2265561819076538,-0.0,-6.901458959873707e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43377685546875,0.0,0.0,9.442464943276718e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338684082031,0.0,0.0,9.943376062437892e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,7.34414643375203e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.433837890625,0.0,0.0,9.943371696863323e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43359375,0.0,0.0,0.0004716701805591,284.4344787597656,294.1499938964844,286.45001220703125,282.7449645996094,288.9319152832031,286.5240478515625,284.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,1.2255266904830933,-0.0,-6.901498039724174e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43377685546875,0.0,0.0,9.442464943276718e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338684082031,0.0,0.0,9.943376062437892e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,7.34414643375203e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.433837890625,0.0,0.0,9.943371696863323e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43359375,0.0,0.0,0.0004716701805591,284.4344787597656,294.1499938964844,286.45001220703125,282.7449645996094,288.9319152832031,286.5240478515625,284.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,1.2255266904830933,-0.0,-6.901498039724174e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,9.442186274100096e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344787597656,0.0,0.0,9.94308211375028e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,7.343929610215127e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344177246094,0.0,0.0,9.94307774817571e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342041015625,0.0,0.0,0.0004716562398243,284.4353332519531,294.1499938964844,286.45001220703125,282.75396728515625,288.90972900390625,286.51470947265625,284.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.2250744104385376,-0.0,-6.901088767108376e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349975585937,0.0,0.0,9.441717702429742e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,9.942588076228276e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349670410156,0.0,0.0,7.343565084738657e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350280761719,0.0,0.0,9.942583710653707e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.434814453125,0.0,0.0,0.0004716328403446,284.4361877441406,294.1499938964844,286.45001220703125,282.7626647949219,288.8877258300781,286.5065612792969,284.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.224614143371582,-0.0,-6.900401672282896e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43621826171875,0.0,0.0,9.440227586310356e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363098144531,0.0,0.0,9.941019379766658e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361877441406,0.0,0.0,7.342406024690717e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,9.94101501419209e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43603515625,0.0,0.0,0.0004715584218502,284.4379272460937,294.1499938964844,286.45001220703125,282.7791442871094,288.84429931640625,286.4931640625,284.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964438240313e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.223644733428955,-0.0,-6.89822101662685e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43621826171875,0.0,0.0,9.440227586310356e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363098144531,0.0,0.0,9.941019379766658e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361877441406,0.0,0.0,7.342406024690717e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,9.94101501419209e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43603515625,0.0,0.0,0.0004715584218502,284.4379272460937,294.1499938964844,286.45001220703125,282.7791442871094,288.84429931640625,286.4931640625,284.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964438240313e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.223644733428955,-0.0,-6.89822101662685e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,9.43803388508968e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375305175781,0.0,0.0,9.938709263224156e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374389648437,0.0,0.0,7.340699812630191e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375,0.0,0.0,9.938705625245348e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4372863769531,0.0,0.0,0.0004714488459285,284.43963623046875,294.1499938964844,286.45001220703125,282.79443359375,288.8016967773437,286.48297119140625,284.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.2225990295410156,-0.0,-6.895012916174893e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,9.43803388508968e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375305175781,0.0,0.0,9.938709263224156e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374389648437,0.0,0.0,7.340699812630191e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375,0.0,0.0,9.938705625245348e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4372863769531,0.0,0.0,0.0004714488459285,284.43963623046875,294.1499938964844,286.45001220703125,282.79443359375,288.8016967773437,286.48297119140625,284.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.2225990295410156,-0.0,-6.895012916174893e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.438720703125,0.0,0.0,9.43518170970492e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43878173828125,0.0,0.0,9.935705020325258e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,7.338481373153627e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4387512207031,0.0,0.0,9.935701382346453e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43853759765625,0.0,0.0,0.0004713063535746,284.4413757324219,294.1499938964844,286.45001220703125,282.8085632324219,288.75982666015625,286.4752197265625,284.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724046794734e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.2214791774749756,-0.0,-6.890842740858717e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.438720703125,0.0,0.0,9.43518170970492e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43878173828125,0.0,0.0,9.935705020325258e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,7.338481373153627e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4387512207031,0.0,0.0,9.935701382346453e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43853759765625,0.0,0.0,0.0004713063535746,284.4413757324219,294.1499938964844,286.45001220703125,282.8085632324219,288.75982666015625,286.4752197265625,284.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724046794734e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.2214791774749756,-0.0,-6.890842740858717e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399719238281,0.0,0.0,9.431716898689048e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400329589844,0.0,0.0,9.932056855177508e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43994140625,0.0,0.0,7.335786358453333e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,9.932052489602938e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4397888183594,0.0,0.0,0.0004711333021987,284.443115234375,294.1499938964844,286.45001220703125,282.82159423828125,288.7187194824219,286.4693298339844,284.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2202904224395752,-0.0,-6.88577941332369e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399719238281,0.0,0.0,9.431716898689048e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400329589844,0.0,0.0,9.932056855177508e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43994140625,0.0,0.0,7.335786358453333e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,9.932052489602938e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4397888183594,0.0,0.0,0.0004711333021987,284.443115234375,294.1499938964844,286.45001220703125,282.82159423828125,288.7187194824219,286.4693298339844,284.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2202904224395752,-0.0,-6.88577941332369e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44061279296875,0.0,0.0,9.429770580027252e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.440673828125,0.0,0.0,9.930007217917591e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405822753906,0.0,0.0,7.334272231673822e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4406433105469,0.0,0.0,9.930002852343024e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404296875,0.0,0.0,0.0004710360663011,284.4440002441406,294.1499938964844,286.45001220703125,282.82769775390625,288.6984558105469,286.4669494628906,284.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696603029966,0.0,0.0,0.0,-0.0079951239749789,60.0,1.219671368598938,-0.0,-6.882936531837913e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0,9.427690383745356e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4413146972656,0.0,0.0,9.927817154675722e-05,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411926269531,0.0,0.0,7.332654786296189e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412536621094,0.0,0.0,9.927812789101154e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410400390625,0.0,0.0,0.0004709321947302,284.44488525390625,294.1499938964844,286.45001220703125,282.83355712890625,288.6783752441406,286.4648742675781,284.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.3933445204611425e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.2190375328063965,-0.0,-6.879899672185277e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,9.42372644203715e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,9.923642210196704e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423217773437,0.0,0.0,7.329571235459298e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,9.923638572217897e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4421691894531,0.0,0.0,0.0004707341722678,284.4464111328125,294.1499938964844,286.45001220703125,282.8432312011719,288.6434936523437,286.4618225097656,284.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.2178888320922852,-0.0,-6.87411230160251e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0,9.42315746215172e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.923043398885056e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424743652344,0.0,0.0,7.329128857236356e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425354003906,0.0,0.0,9.923039033310488e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423217773437,0.0,0.0,0.0004707057669293,284.4466247558594,294.1499938964844,286.45001220703125,282.844482421875,288.6387634277344,286.4614562988281,284.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.217729091644287,-0.0,-6.873281677144405e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437866210937,0.0,0.0,9.418173431186004e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44384765625,0.0,0.0,9.917794523062184e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437561035156,0.0,0.0,7.325252227019519e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,9.917790885083376e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.443603515625,0.0,0.0,0.0004704567836597,284.4483947753906,294.1499938964844,286.45001220703125,282.8544616699219,288.5998840332031,286.4588623046875,284.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2163691520690918,-0.0,-6.866009982786636e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437866210937,0.0,0.0,9.418173431186004e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44384765625,0.0,0.0,9.917794523062184e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437561035156,0.0,0.0,7.325252227019519e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,9.917790885083376e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.443603515625,0.0,0.0,0.0004704567836597,284.4483947753906,294.1499938964844,286.45001220703125,282.8544616699219,288.5998840332031,286.4588623046875,284.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2163691520690918,-0.0,-6.866009982786636e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450988769531,0.0,0.0,9.412797226104884e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451599121094,0.0,0.0,9.912133100442588e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,7.321070734178647e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,9.91212946246378e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,0.0004701882426161,284.4501342773437,294.1499938964844,286.45001220703125,282.8634948730469,288.5616760253906,286.45684814453125,284.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.2149652242660522,-0.0,-6.858170564782995e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450988769531,0.0,0.0,9.412797226104884e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451599121094,0.0,0.0,9.912133100442588e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,7.321070734178647e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,9.91212946246378e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,0.0004701882426161,284.4501342773437,294.1499938964844,286.45001220703125,282.8634948730469,288.5616760253906,286.45684814453125,284.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.2149652242660522,-0.0,-6.858170564782995e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463806152344,0.0,0.0,9.407089237356558e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464416503906,0.0,0.0,9.906122431857511e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44635009765625,0.0,0.0,7.316630944842473e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464111328125,0.0,0.0,9.906118793878704e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462280273437,0.0,0.0,0.0004699031414929,284.451904296875,294.1499938964844,286.45001220703125,282.8716735839844,288.5242004394531,286.455322265625,284.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.2135244607925415,-0.0,-6.849853662060923e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463806152344,0.0,0.0,9.407089237356558e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464416503906,0.0,0.0,9.906122431857511e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44635009765625,0.0,0.0,7.316630944842473e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464111328125,0.0,0.0,9.906118793878704e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462280273437,0.0,0.0,0.0004699031414929,284.451904296875,294.1499938964844,286.45001220703125,282.8716735839844,288.5242004394531,286.455322265625,284.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.2135244607925415,-0.0,-6.849853662060923e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,9.40413010539487e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471130371094,0.0,0.0,9.903006866807118e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.447021484375,0.0,0.0,7.314329559449106e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.44708251953125,0.0,0.0,9.903003228828312e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,0.0004697553522419,284.4527893066406,294.1499938964844,286.45001220703125,282.8754272460937,288.5057373046875,286.4547119140625,284.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.2127922773361206,-0.0,-6.845543509825802e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476928710937,0.0,0.0,9.401112038176508e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44775390625,0.0,0.0,9.899828728521244e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476623535156,0.0,0.0,7.311982335522771e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4477233886719,0.0,0.0,9.899824362946674e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4475402832031,0.0,0.0,0.0004696045652963,284.45367431640625,294.1499938964844,286.45001220703125,282.87896728515625,288.4874267578125,286.45416259765625,284.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086388425314e-09,0.0010016874875873,-0.0149340014904737,0.0,0.0,0.0,-0.0078180525451898,60.0,1.212053894996643,-0.0,-6.841148803005126e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.44903564453125,0.0,0.0,9.394929656991736e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490966796875,0.0,0.0,9.893318201648071e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490051269531,0.0,0.0,7.307173655135557e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490661621094,0.0,0.0,9.893314563669264e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488525390625,0.0,0.0,0.0004692957736551,284.4554443359375,294.1499938964844,286.45001220703125,282.8854675292969,288.4513244628906,286.4532470703125,284.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.2105623483657837,-0.0,-6.832151200342197e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.44903564453125,0.0,0.0,9.394929656991736e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490966796875,0.0,0.0,9.893318201648071e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490051269531,0.0,0.0,7.307173655135557e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490661621094,0.0,0.0,9.893314563669264e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488525390625,0.0,0.0,0.0004692957736551,284.4554443359375,294.1499938964844,286.45001220703125,282.8854675292969,288.4513244628906,286.4532470703125,284.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.2105623483657837,-0.0,-6.832151200342197e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4503479003906,0.0,0.0,9.388606122229248e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4504089355469,0.0,0.0,9.886658517643808e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4503173828125,0.0,0.0,7.302255107788369e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45037841796875,0.0,0.0,9.886654879665002e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501953125,0.0,0.0,0.0004689798806793,284.4572448730469,294.1499938964844,286.45001220703125,282.8912048339844,288.4158630371094,286.4525451660156,284.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.2090561389923096,-0.0,-6.822953935170517e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4503479003906,0.0,0.0,9.388606122229248e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4504089355469,0.0,0.0,9.886658517643808e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4503173828125,0.0,0.0,7.302255107788369e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45037841796875,0.0,0.0,9.886654879665002e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501953125,0.0,0.0,0.0004689798806793,284.4572448730469,294.1499938964844,286.45001220703125,282.8912048339844,288.4158630371094,286.4525451660156,284.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.2090561389923096,-0.0,-6.822953935170517e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4516906738281,0.0,0.0,9.38220473472029e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4517517089844,0.0,0.0,9.87991807051003e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45166015625,0.0,0.0,7.297276169992983e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,9.879914432531224e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515075683594,0.0,0.0,0.000468660145998,284.4590148925781,294.1499938964844,286.45001220703125,282.896240234375,288.3810729980469,286.4520263671875,284.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.2075434923171997,-0.0,-6.813651509673947e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4516906738281,0.0,0.0,9.38220473472029e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4517517089844,0.0,0.0,9.87991807051003e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45166015625,0.0,0.0,7.297276169992983e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,9.879914432531224e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515075683594,0.0,0.0,0.000468660145998,284.4590148925781,294.1499938964844,286.45001220703125,282.896240234375,288.3810729980469,286.4520263671875,284.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.2075434923171997,-0.0,-6.813651509673947e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530334472656,0.0,0.0,9.375791705679148e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530944824219,0.0,0.0,9.873164526652543e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530029296875,0.0,0.0,7.292287773452699e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530639648437,0.0,0.0,9.873160888673738e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4528503417969,0.0,0.0,0.0004683397710323,284.4607849121094,294.1499938964844,286.45001220703125,282.90057373046875,288.3468933105469,286.4515991210937,284.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.206032395362854,-0.0,-6.804337004950868e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530334472656,0.0,0.0,9.375791705679148e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530944824219,0.0,0.0,9.873164526652543e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530029296875,0.0,0.0,7.292287773452699e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530639648437,0.0,0.0,9.873160888673738e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4528503417969,0.0,0.0,0.0004683397710323,284.4607849121094,294.1499938964844,286.45001220703125,282.90057373046875,288.3468933105469,286.4515991210937,284.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.206032395362854,-0.0,-6.804337004950868e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537048339844,0.0,0.0,9.372600470669568e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537658691406,0.0,0.0,9.869803761830552e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,7.289805944310501e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537353515625,0.0,0.0,9.869800123851746e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535217285156,0.0,0.0,0.0004681803693529,284.461669921875,294.1499938964844,286.45001220703125,282.90252685546875,288.3300476074219,286.451416015625,284.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755956680354e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.2052799463272097,-0.0,-6.799704266313712e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
