time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274560,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543762207031,0.0,0.0,9.369430335937068e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544372558594,0.0,0.0,9.866465552477166e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,7.287340122275054e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45440673828125,0.0,0.0,9.86646191449836e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541931152344,0.0,0.0,0.0004680220154114,284.4625549316406,294.1499938964844,286.45001220703125,282.904296875,288.3133850097656,286.4512634277344,284.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996578752994,0.0,0.0,0.0,-0.0076223141513764,60.0,1.2045307159423828,-0.0,-6.7951042126424e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556579589844,0.0,0.0,9.363430581288412e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557189941406,0.0,0.0,9.86014783848077e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45562744140625,0.0,0.0,7.282674050657079e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556884765625,0.0,0.0,9.860144200501963e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555053710937,0.0,0.0,0.000467722362373,284.4642639160156,294.1499938964844,286.45001220703125,282.9073181152344,288.2817687988281,286.4510192871094,284.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.203104853630066,-0.0,-6.786402906300283e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557189941406,0.0,0.0,9.363183926325291e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557800292969,0.0,0.0,9.859888086793944e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556884765625,0.0,0.0,7.282481965376064e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45574951171875,0.0,0.0,9.859884448815136e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45556640625,0.0,0.0,0.0004677100223489,284.46435546875,294.1499938964844,286.45001220703125,282.9074401855469,288.28045654296875,286.4510192871094,284.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.2030459642410278,-0.0,-6.78604479276146e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570617675781,0.0,0.0,9.357115777675062e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571228027344,0.0,0.0,9.853497613221408e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570617675781,0.0,0.0,7.277762051671743e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,9.8534939752426e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569091796875,0.0,0.0,0.0004674069059547,284.46612548828125,294.1499938964844,286.45001220703125,282.9100036621094,288.2481384277344,286.4508056640625,284.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.20158588886261,-0.0,-6.777248984235484e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570617675781,0.0,0.0,9.357115777675062e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571228027344,0.0,0.0,9.853497613221408e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570617675781,0.0,0.0,7.277762051671743e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,9.8534939752426e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569091796875,0.0,0.0,0.0004674069059547,284.46612548828125,294.1499938964844,286.45001220703125,282.9100036621094,288.2481384277344,286.4508056640625,284.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.20158588886261,-0.0,-6.777248984235484e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584350585937,0.0,0.0,9.35128628043458e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45849609375,0.0,0.0,9.84735888778232e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584045410156,0.0,0.0,7.273227674886584e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584655761719,0.0,0.0,9.847355249803512e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4582824707031,0.0,0.0,0.0004671156930271,284.4679260253906,294.1499938964844,286.45001220703125,282.9120788574219,288.2164001464844,286.4506530761719,284.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072845637798,0.0,0.0,0.0,-0.007510217372328,60.0,1.2001581192016602,-0.0,-6.768804183820977e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584350585937,0.0,0.0,9.35128628043458e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45849609375,0.0,0.0,9.84735888778232e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584045410156,0.0,0.0,7.273227674886584e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584655761719,0.0,0.0,9.847355249803512e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4582824707031,0.0,0.0,0.0004671156930271,284.4679260253906,294.1499938964844,286.45001220703125,282.9120788574219,288.2164001464844,286.4506530761719,284.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072845637798,0.0,0.0,0.0,-0.007510217372328,60.0,1.2001581192016602,-0.0,-6.768804183820977e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598083496094,0.0,0.0,9.345754369860516e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598693847656,0.0,0.0,9.841533756116404e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45977783203125,0.0,0.0,7.268925401149318e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598388671875,0.0,0.0,9.841530118137598e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.0,0.0,0.0004668393812607,284.4696960449219,294.1499938964844,286.45001220703125,282.9136962890625,288.1852722167969,286.4505310058594,284.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1987699270248413,-0.0,-6.760796367188959e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598083496094,0.0,0.0,9.345754369860516e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598693847656,0.0,0.0,9.841533756116404e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45977783203125,0.0,0.0,7.268925401149318e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598388671875,0.0,0.0,9.841530118137598e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.0,0.0,0.0004668393812607,284.4696960449219,294.1499938964844,286.45001220703125,282.9136962890625,288.1852722167969,286.4505310058594,284.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1987699270248413,-0.0,-6.760796367188959e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46051025390625,0.0,0.0,9.343118290416896e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4605407714844,0.0,0.0,9.838757978286594e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604797363281,0.0,0.0,7.266875036293641e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46051025390625,0.0,0.0,9.838754340307788e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603576660156,0.0,0.0,0.0004667077155318,284.4705810546875,294.1499938964844,286.45001220703125,282.9143371582031,288.169921875,286.4504699707031,284.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406161770224,0.0,0.0,0.0,-0.0074597555212676,60.0,1.1980934143066406,-0.0,-6.756982173783399e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.461181640625,0.0,0.0,9.340578253613784e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,9.83608260867186e-05,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4611511230469,0.0,0.0,7.26489961380139e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612121582031,0.0,0.0,9.836079698288812e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610290527344,0.0,0.0,0.0004665808519348,284.4714660644531,294.1499938964844,286.45001220703125,282.91485595703125,288.1546936035156,286.4504089355469,284.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307684958211212e-09,0.0009952364489436,-0.0129576874896883,0.0,0.0,0.0,-0.0074440627358853,60.0,1.1974292993545532,-0.0,-6.753307957296786e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625549316406,0.0,0.0,9.335813956568018e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626159667969,0.0,0.0,9.83106583589688e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625549316406,0.0,0.0,7.261193968588486e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,9.831062925513834e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46240234375,0.0,0.0,0.0004663428699132,284.4732666015625,294.1499938964844,286.45001220703125,282.9156799316406,288.1246643066406,286.4503479003906,284.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.1961411237716677,-0.0,-6.746417824388119e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625549316406,0.0,0.0,9.335813956568018e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626159667969,0.0,0.0,9.83106583589688e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625549316406,0.0,0.0,7.261193968588486e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,9.831062925513834e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46240234375,0.0,0.0,0.0004663428699132,284.4732666015625,294.1499938964844,286.45001220703125,282.9156799316406,288.1246643066406,286.4503479003906,284.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.1961411237716677,-0.0,-6.746417824388119e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639587402344,0.0,0.0,9.331515320809558e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639892578125,0.0,0.0,9.826538735069336e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46392822265625,0.0,0.0,7.257850666064769e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639892578125,0.0,0.0,9.826535824686287e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638061523437,0.0,0.0,0.0004661281127482,284.4750366210937,294.1499938964844,286.45001220703125,282.9161376953125,288.0951843261719,286.4502868652344,284.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.1949137449264526,-0.0,-6.740204128163897e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639587402344,0.0,0.0,9.331515320809558e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639892578125,0.0,0.0,9.826538735069336e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46392822265625,0.0,0.0,7.257850666064769e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639892578125,0.0,0.0,9.826535824686287e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638061523437,0.0,0.0,0.0004661281127482,284.4750366210937,294.1499938964844,286.45001220703125,282.9161376953125,288.0951843261719,286.4502868652344,284.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.1949137449264526,-0.0,-6.740204128163897e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46533203125,0.0,0.0,9.327732550445944e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46539306640625,0.0,0.0,9.82255587587133e-05,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653015136719,0.0,0.0,7.254908268805593e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653625488281,0.0,0.0,9.822552237892523e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4651794433594,0.0,0.0,0.0004659391997847,284.4768371582031,294.1499938964844,286.45001220703125,282.91632080078125,288.0662536621094,286.4502258300781,284.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.1937532424926758,-0.0,-6.734738633440429e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46533203125,0.0,0.0,9.327732550445944e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46539306640625,0.0,0.0,9.82255587587133e-05,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653015136719,0.0,0.0,7.254908268805593e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653625488281,0.0,0.0,9.822552237892523e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4651794433594,0.0,0.0,0.0004659391997847,284.4768371582031,294.1499938964844,286.45001220703125,282.91632080078125,288.0662536621094,286.4502258300781,284.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.1937532424926758,-0.0,-6.734738633440429e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,9.324516577180476e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.466796875,0.0,0.0,9.819168917601928e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667053222656,0.0,0.0,7.252406794577837e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,9.819166007218882e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4665832519531,0.0,0.0,0.0004657785466406,284.4786071777344,294.1499938964844,286.45001220703125,282.916259765625,288.0378112792969,286.4501953125,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.1926658153533936,-0.0,-6.73009310503403e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,9.324516577180476e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.466796875,0.0,0.0,9.819168917601928e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667053222656,0.0,0.0,7.252406794577837e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,9.819166007218882e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4665832519531,0.0,0.0,0.0004657785466406,284.4786071777344,294.1499938964844,286.45001220703125,282.916259765625,288.0378112792969,286.4501953125,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.1926658153533936,-0.0,-6.73009310503403e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4674377441406,0.0,0.0,9.323136328021064e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4674987792969,0.0,0.0,9.817715181270614e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4674072265625,0.0,0.0,7.251332863233984e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46746826171875,0.0,0.0,9.817712270887569e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,0.0004657095996662,284.4795227050781,294.1499938964844,286.45001220703125,282.9161376953125,288.0238037109375,286.4501647949219,284.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933824185281,5.090286414599632e-09,0.0009933774126693,-0.0123881371691823,0.0,0.0,0.0,-0.007336288690567,60.0,1.1921521425247192,-0.0,-6.728099322117488e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681396484375,0.0,0.0,9.321913967141882e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681701660156,0.0,0.0,9.816428064368664e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,7.250382623169571e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681701660156,0.0,0.0,9.81642515398562e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679870605469,0.0,0.0,0.0004656485398299,284.4804077148437,294.1499938964844,286.45001220703125,282.9159545898437,288.0098876953125,286.4501647949219,284.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.0750514901665156e-09,0.0009932470275089,-0.012348223477602,0.0,0.0,0.0,-0.0073287361301481,60.0,1.1916583776474,-0.0,-6.726335044504594e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46954345703125,0.0,0.0,9.31996910367161e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4695739746094,0.0,0.0,9.814379882300273e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4695129394531,0.0,0.0,7.248869951581582e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4695739746094,0.0,0.0,9.814376971917228e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,0.0004655514203477,284.482177734375,294.1499938964844,286.45001220703125,282.9154968261719,287.98248291015625,286.4501342773437,284.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.1907330751419067,-0.0,-6.723526269070136e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46954345703125,0.0,0.0,9.31996910367161e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4695739746094,0.0,0.0,9.814379882300273e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4695129394531,0.0,0.0,7.248869951581582e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4695739746094,0.0,0.0,9.814376971917228e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,0.0004655514203477,284.482177734375,294.1499938964844,286.45001220703125,282.9154968261719,287.98248291015625,286.4501342773437,284.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.1907330751419067,-0.0,-6.723526269070136e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.470947265625,0.0,0.0,9.318719821749256e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709777832031,0.0,0.0,9.813064389163628e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,7.247897883644328e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709777832031,0.0,0.0,9.813061478780584e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.0,0.0,0.0004654889926314,284.4839782714844,294.1499938964844,286.45001220703125,282.9149169921875,287.9555358886719,286.4501037597656,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035218020310594e-09,0.0009929063962772,-0.0122438641265034,0.0,0.0,0.0,-0.007308988366276,60.0,1.1898983716964722,-0.0,-6.721721490521304e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.470947265625,0.0,0.0,9.318719821749256e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709777832031,0.0,0.0,9.813064389163628e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,7.247897883644328e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709777832031,0.0,0.0,9.813061478780584e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.0,0.0,0.0004654889926314,284.4839782714844,294.1499938964844,286.45001220703125,282.9149169921875,287.9555358886719,286.4501037597656,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035218020310594e-09,0.0009929063962772,-0.0122438641265034,0.0,0.0,0.0,-0.007308988366276,60.0,1.1898983716964722,-0.0,-6.721721490521304e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47235107421875,0.0,0.0,9.317804506281392e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.472412109375,0.0,0.0,9.812100324779748e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4723205566406,0.0,0.0,7.24718629498966e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4723815917969,0.0,0.0,9.812097414396705e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47222900390625,0.0,0.0,0.0004654432705137,284.4857482910156,294.1499938964844,286.45001220703125,282.9140014648437,287.9290771484375,286.4500732421875,284.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.1891376972198486,-0.0,-6.720399170490057e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47235107421875,0.0,0.0,9.317804506281392e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.472412109375,0.0,0.0,9.812100324779748e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4723205566406,0.0,0.0,7.24718629498966e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4723815917969,0.0,0.0,9.812097414396705e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47222900390625,0.0,0.0,0.0004654432705137,284.4857482910156,294.1499938964844,286.45001220703125,282.9140014648437,287.9290771484375,286.4500732421875,284.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.1891376972198486,-0.0,-6.720399170490057e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737548828125,0.0,0.0,9.316799696534872e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47381591796875,0.0,0.0,9.811042400542648e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737548828125,0.0,0.0,7.246404857141897e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737854003906,0.0,0.0,9.8110394901596e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736328125,0.0,0.0,0.00046539309551,284.4875183105469,294.1499938964844,286.45001220703125,282.9125061035156,287.903076171875,286.4500732421875,284.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.1883927583694458,-0.0,-6.718948242223632e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737548828125,0.0,0.0,9.316799696534872e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47381591796875,0.0,0.0,9.811042400542648e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737548828125,0.0,0.0,7.246404857141897e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737854003906,0.0,0.0,9.8110394901596e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736328125,0.0,0.0,0.00046539309551,284.4875183105469,294.1499938964844,286.45001220703125,282.9125061035156,287.903076171875,286.4500732421875,284.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.1883927583694458,-0.0,-6.718948242223632e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744873046875,0.0,0.0,9.316266368841752e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745178222656,0.0,0.0,9.810480696614832e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744567871094,0.0,0.0,7.245990127557889e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744873046875,0.0,0.0,9.810477786231786e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743347167969,0.0,0.0,0.0004653664655052,284.4884033203125,294.1499938964844,286.45001220703125,282.9115600585937,287.8902587890625,286.4500732421875,284.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046100597000995e-09,0.0009926446946337,-0.0121636753901839,0.0,0.0,0.0,-0.0072938147932291,60.0,1.1880184412002563,-0.0,-6.718178013898068e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4751892089844,0.0,0.0,9.315713396063074e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4752502441406,0.0,0.0,9.809897892409936e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47515869140625,0.0,0.0,7.245559390867129e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4752197265625,0.0,0.0,9.80989498202689e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750671386719,0.0,0.0,0.0004653388168662,284.48931884765625,294.1499938964844,286.45001220703125,282.91046142578125,287.8775634765625,286.4500427246094,284.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.997705360665351e-09,0.0009925856720656,-0.0121455853804945,0.0,0.0,0.0,-0.0072903917171061,60.0,1.1876423358917236,-0.0,-6.717378653320338e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,9.314545604865998e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766540527344,0.0,0.0,9.8086689831689e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,7.244651351356879e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47662353515625,0.0,0.0,9.808666072785854e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4764709472656,0.0,0.0,0.0004652805218938,284.4910888671875,294.1499938964844,286.45001220703125,282.90789794921875,287.8524780273437,286.4500427246094,284.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.186884522438049,-0.0,-6.715693245951115e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,9.314545604865998e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766540527344,0.0,0.0,9.8086689831689e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,7.244651351356879e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47662353515625,0.0,0.0,9.808666072785854e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4764709472656,0.0,0.0,0.0004652805218938,284.4910888671875,294.1499938964844,286.45001220703125,282.90789794921875,287.8524780273437,286.4500427246094,284.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.186884522438049,-0.0,-6.715693245951115e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47802734375,0.0,0.0,9.313299233326688e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.8073564004153e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47802734375,0.0,0.0,7.24368219380267e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,9.807353490032256e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,0.0004652182396966,284.49285888671875,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,284.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.186118245124817,-0.0,-6.713894151744172e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47802734375,0.0,0.0,9.313299233326688e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.8073564004153e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47802734375,0.0,0.0,7.24368219380267e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,9.807353490032256e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,0.0004652182396966,284.49285888671875,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,284.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.186118245124817,-0.0,-6.713894151744172e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794616699219,0.0,0.0,9.311975009040908e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4795227050781,0.0,0.0,9.805961599340662e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794311523437,0.0,0.0,7.242651918204501e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794921875,0.0,0.0,9.805958688957615e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793395996094,0.0,0.0,0.0004651521157938,284.49462890625,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.1853439807891846,-0.0,-6.711982791784976e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794616699219,0.0,0.0,9.311975009040908e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4795227050781,0.0,0.0,9.805961599340662e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794311523437,0.0,0.0,7.242651918204501e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794921875,0.0,0.0,9.805958688957615e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793395996094,0.0,0.0,0.0004651521157938,284.49462890625,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.1853439807891846,-0.0,-6.711982791784976e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808959960937,0.0,0.0,9.310574387200175e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4809265136719,0.0,0.0,9.804486762732267e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808654785156,0.0,0.0,7.241562707349658e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4809265136719,0.0,0.0,9.804483852349222e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48077392578125,0.0,0.0,0.0004650821501854,284.49639892578125,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,284.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.1845616102218628,-0.0,-6.709962008244474e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808959960937,0.0,0.0,9.310574387200175e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4809265136719,0.0,0.0,9.804486762732267e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808654785156,0.0,0.0,7.241562707349658e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4809265136719,0.0,0.0,9.804483852349222e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48077392578125,0.0,0.0,0.0004650821501854,284.49639892578125,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,284.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.1845616102218628,-0.0,-6.709962008244474e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
