time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276900,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815979003906,0.0,0.0,9.309846063842996e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4816589355469,0.0,0.0,9.803719876799732e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815979003906,0.0,0.0,7.240995910251513e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48162841796875,0.0,0.0,9.803716966416688e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,0.0004650457703974,284.4972839355469,294.1499938964844,286.45001220703125,282.8948669433594,287.7681579589844,286.45001220703125,284.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924533225647565e-09,0.0009919599397107,-0.0119538819417357,0.0,0.0,0.0,-0.0072541176341474,60.0,1.1841673851013184,-0.0,-6.708911115538285e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823303222656,0.0,0.0,9.309099550591782e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823608398437,0.0,0.0,9.80293334578164e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822998046875,0.0,0.0,7.240415288833901e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823608398437,0.0,0.0,9.802931162994356e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822082519531,0.0,0.0,0.0004650084883905,284.4981689453125,294.1499938964844,286.45001220703125,282.8925170898437,287.75653076171875,286.45001220703125,284.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226003987527e-09,0.0009918804280459,-0.0119294980540871,0.0,0.0,0.0,-0.0072495033964514,60.0,1.1837713718414309,-0.0,-6.70783464329361e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837646484375,0.0,0.0,9.307551954407244e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838256835937,0.0,0.0,9.801303531276062e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837341308594,0.0,0.0,7.239211845444515e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837951660156,0.0,0.0,9.801301348488778e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,0.0004649311886169,284.4999389648437,294.1499938964844,286.45001220703125,282.88751220703125,287.73358154296875,286.45001220703125,284.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.1829736232757568,-0.0,-6.705602828560586e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837646484375,0.0,0.0,9.307551954407244e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838256835937,0.0,0.0,9.801303531276062e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837341308594,0.0,0.0,7.239211845444515e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837951660156,0.0,0.0,9.801301348488778e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,0.0004649311886169,284.4999389648437,294.1499938964844,286.45001220703125,282.88751220703125,287.73358154296875,286.45001220703125,284.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.1829736232757568,-0.0,-6.705602828560586e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851989746094,0.0,0.0,9.30593378143385e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852600097656,0.0,0.0,9.79959950200282e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.48516845703125,0.0,0.0,7.2379523771815e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852294921875,0.0,0.0,9.799596591619776e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850769042969,0.0,0.0,0.0004648503381758,284.501708984375,294.1499938964844,286.45001220703125,282.8820495605469,287.7110595703125,286.45001220703125,284.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.182167887687683,-0.0,-6.70326940621635e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851989746094,0.0,0.0,9.30593378143385e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852600097656,0.0,0.0,9.79959950200282e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.48516845703125,0.0,0.0,7.2379523771815e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852294921875,0.0,0.0,9.799596591619776e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850769042969,0.0,0.0,0.0004648503381758,284.501708984375,294.1499938964844,286.45001220703125,282.8820495605469,287.7110595703125,286.45001220703125,284.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.182167887687683,-0.0,-6.70326940621635e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,9.30424648686312e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866943359375,0.0,0.0,9.797822713153435e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,7.236640522023663e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866638183594,0.0,0.0,9.797819802770392e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48651123046875,0.0,0.0,0.0004647660534828,284.50347900390625,294.1499938964844,286.45001220703125,282.87615966796875,287.6889038085937,286.45001220703125,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1813547611236572,-0.0,-6.700836507889107e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,9.30424648686312e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866943359375,0.0,0.0,9.797822713153435e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,7.236640522023663e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866638183594,0.0,0.0,9.797819802770392e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48651123046875,0.0,0.0,0.0004647660534828,284.50347900390625,294.1499938964844,286.45001220703125,282.87615966796875,287.6889038085937,286.45001220703125,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1813547611236572,-0.0,-6.700836507889107e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.302492253482342e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881286621094,0.0,0.0,9.795975347515196e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880676269531,0.0,0.0,7.235276279971004e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.795973164727911e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.0,0.0,0.0004646784509532,284.5052185058594,294.1499938964844,286.45001220703125,282.869873046875,287.66717529296875,286.45001220703125,284.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.1805344820022583,-0.0,-6.69830910737801e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.302492253482342e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881286621094,0.0,0.0,9.795975347515196e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880676269531,0.0,0.0,7.235276279971004e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.795973164727911e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.0,0.0,0.0004646784509532,284.5052185058594,294.1499938964844,286.45001220703125,282.869873046875,287.66717529296875,286.45001220703125,284.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.1805344820022583,-0.0,-6.69830910737801e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888000488281,0.0,0.0,9.301590762333944e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888610839844,0.0,0.0,9.795026562642306e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888000488281,0.0,0.0,7.234574877656996e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48883056640625,0.0,0.0,9.79502365225926e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886779785156,0.0,0.0,0.0004646334273274,284.506103515625,294.1499938964844,286.45001220703125,282.8666076660156,287.6564636230469,286.45001220703125,284.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,1.180121660232544,-0.0,-6.697010235257039e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895324707031,0.0,0.0,9.300673991674556e-05,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48956298828125,0.0,0.0,9.794060315471144e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.489501953125,0.0,0.0,7.233861833810806e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48956298828125,0.0,0.0,9.794058132683858e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894104003906,0.0,0.0,0.0004645876178983,284.5069885253906,294.1499938964844,286.45001220703125,282.8632202148437,287.6458435058594,286.45001220703125,284.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,1.179707169532776,-0.0,-6.695688625768528e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.0,0.0,9.298793884227052e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49102783203125,0.0,0.0,9.792080527404325e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.0,0.0,7.232399366330355e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4909973144531,0.0,0.0,9.79207834461704e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,0.0004644936998374,284.5087585449219,294.1499938964844,286.45001220703125,282.8561706542969,287.6248474121094,286.45001220703125,284.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.1788733005523682,-0.0,-6.692980036859808e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.0,0.0,9.298793884227052e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49102783203125,0.0,0.0,9.792080527404325e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.0,0.0,7.232399366330355e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4909973144531,0.0,0.0,9.79207834461704e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,0.0004644936998374,284.5087585449219,294.1499938964844,286.45001220703125,282.8561706542969,287.6248474121094,286.45001220703125,284.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.1788733005523682,-0.0,-6.692980036859808e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.492431640625,0.0,0.0,9.296854113927112e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924621582031,0.0,0.0,9.790038166102022e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0,7.230890332721174e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924621582031,0.0,0.0,9.790035255718976e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,0.0004643968131858,284.510498046875,294.1499938964844,286.45001220703125,282.8487548828125,287.604248046875,286.45001220703125,284.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.1780327558517456,-0.0,-6.690186182822799e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.492431640625,0.0,0.0,9.296854113927112e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924621582031,0.0,0.0,9.790038166102022e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0,7.230890332721174e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924621582031,0.0,0.0,9.790035255718976e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,0.0004643968131858,284.510498046875,294.1499938964844,286.45001220703125,282.8487548828125,287.604248046875,286.45001220703125,284.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.1780327558517456,-0.0,-6.690186182822799e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938659667969,0.0,0.0,9.29485831875354e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,9.787936141947284e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938659667969,0.0,0.0,7.229338370962068e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.493896484375,0.0,0.0,9.78793395916e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937744140625,0.0,0.0,0.0004642971325665,284.5122375488281,294.1499938964844,286.45001220703125,282.84100341796875,287.5840148925781,286.45001220703125,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.1771860122680664,-0.0,-6.687312747999385e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938659667969,0.0,0.0,9.29485831875354e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,9.787936141947284e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938659667969,0.0,0.0,7.229338370962068e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.493896484375,0.0,0.0,9.78793395916e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937744140625,0.0,0.0,0.0004642971325665,284.5122375488281,294.1499938964844,286.45001220703125,282.84100341796875,287.5840148925781,286.45001220703125,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.1771860122680664,-0.0,-6.687312747999385e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953308105469,0.0,0.0,9.292809409089386e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.495361328125,0.0,0.0,9.78577882051468e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49530029296875,0.0,0.0,7.227744208648801e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953308105469,0.0,0.0,9.785775910131632e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952087402344,0.0,0.0,0.0004641947743948,284.51397705078125,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.1763335466384888,-0.0,-6.68436257456051e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953308105469,0.0,0.0,9.292809409089386e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.495361328125,0.0,0.0,9.78577882051468e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49530029296875,0.0,0.0,7.227744208648801e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953308105469,0.0,0.0,9.785775910131632e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952087402344,0.0,0.0,0.0004641947743948,284.51397705078125,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.1763335466384888,-0.0,-6.68436257456051e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.0,0.0,9.291766036767513e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49609375,0.0,0.0,9.784679423319176e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960327148437,0.0,0.0,7.22693293937482e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.0,0.0,9.784677240531892e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4959411621094,0.0,0.0,0.0004641426494345,284.5148620605469,294.1499938964844,286.45001220703125,282.8287658691406,287.5543518066406,286.45001220703125,284.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,1.1759051084518433,-0.0,-6.682860487217114e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49676513671875,0.0,0.0,9.290710295317696e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.496826171875,0.0,0.0,9.78356838459149e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49676513671875,0.0,0.0,7.22611221135594e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967956542969,0.0,0.0,9.783566201804206e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4966735839844,0.0,0.0,0.0004640899423975,284.5157165527344,294.1499938964844,286.45001220703125,282.82452392578125,287.54461669921875,286.45001220703125,284.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685965393491642e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358489803969,60.0,1.1754754781723022,-0.0,-6.681342057390793e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49822998046875,0.0,0.0,9.288565343013032e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.781309927348047e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,7.224443834275007e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.781307744560765e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49810791015625,0.0,0.0,0.0004639828111976,284.5174560546875,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230334880249e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.1746126413345337,-0.0,-6.678256170289387e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49822998046875,0.0,0.0,9.288565343013032e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.781309927348047e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,7.224443834275007e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.781307744560765e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49810791015625,0.0,0.0,0.0004639828111976,284.5174560546875,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230334880249e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.1746126413345337,-0.0,-6.678256170289387e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,9.28637819015421e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997253417969,0.0,0.0,9.779006359167396e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996643066406,0.0,0.0,7.222742715384811e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,9.779004176380111e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49957275390625,0.0,0.0,0.0004638735554181,284.5191955566406,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,284.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.173745036125183,-0.0,-6.675109887055444e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,9.28637819015421e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997253417969,0.0,0.0,9.779006359167396e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996643066406,0.0,0.0,7.222742715384811e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,9.779004176380111e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49957275390625,0.0,0.0,0.0004638735554181,284.5191955566406,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,284.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.173745036125183,-0.0,-6.675109887055444e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,9.284153202315792e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.0,0.0,9.77666350081563e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.0,0.0,9.776661318028346e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50103759765625,0.0,0.0,0.0004637624078895,284.5209350585937,294.1499938964844,286.45001220703125,282.79766845703125,287.48809814453125,286.45001220703125,284.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.1728734970092771,-0.0,-6.671909602573578e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,9.284153202315792e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.0,0.0,9.77666350081563e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.0,0.0,9.776661318028346e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50103759765625,0.0,0.0,0.0004637624078895,284.5209350585937,294.1499938964844,286.45001220703125,282.79766845703125,287.48809814453125,286.45001220703125,284.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.1728734970092771,-0.0,-6.671909602573578e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025939941406,0.0,0.0,9.281894017476588e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.0,0.0,9.774284262675792e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025634765625,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025939941406,0.0,0.0,9.774282079888508e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024719238281,0.0,0.0,0.0004636495723389,284.52264404296875,294.1499938964844,286.45001220703125,282.7882080078125,287.4699401855469,286.45001220703125,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.1719982624053955,-0.0,-6.66866171172842e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025939941406,0.0,0.0,9.281894017476588e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.0,0.0,9.774284262675792e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025634765625,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025939941406,0.0,0.0,9.774282079888508e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024719238281,0.0,0.0,0.0004636495723389,284.52264404296875,294.1499938964844,286.45001220703125,282.7882080078125,287.4699401855469,286.45001220703125,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.1719982624053955,-0.0,-6.66866171172842e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5033264160156,0.0,0.0,9.280753147322685e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5033569335937,0.0,0.0,9.77308300207369e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5032958984375,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5033264160156,0.0,0.0,9.773080819286406e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5032043457031,0.0,0.0,0.0004635925870388,284.52349853515625,294.1499938964844,286.45001220703125,282.78338623046875,287.4609680175781,286.45001220703125,284.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851785211957e-09,0.0009888586355373,-0.011003672145307,0.0,0.0,0.0,-0.0070743202231824,60.0,1.171559453010559,-0.0,-6.667021779094284e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5040283203125,0.0,0.0,9.279605728806928e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,9.771874465513974e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5040283203125,0.0,0.0,7.217474922072142e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5040588378906,0.0,0.0,9.77187228272669e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039367675781,0.0,0.0,0.0004635352815967,284.5243530273437,294.1499938964844,286.45001220703125,282.7785339355469,287.4520874023437,286.45001220703125,284.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,1.1711199283599854,-0.0,-6.665372609404585e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054931640625,0.0,0.0,9.27729342947714e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055236816406,0.0,0.0,9.769439930096269e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054931640625,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055236816406,0.0,0.0,9.769437747308984e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.0,0.0,0.0004634197684936,284.5260925292969,294.1499938964844,286.45001220703125,282.76861572265625,287.4345703125,286.45001220703125,284.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.1702393293380735,-0.0,-6.662049401029435e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054931640625,0.0,0.0,9.27729342947714e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055236816406,0.0,0.0,9.769439930096269e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054931640625,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055236816406,0.0,0.0,9.769437747308984e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.0,0.0,0.0004634197684936,284.5260925292969,294.1499938964844,286.45001220703125,282.76861572265625,287.4345703125,286.45001220703125,284.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.1702393293380735,-0.0,-6.662049401029435e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069580078125,0.0,0.0,9.274962212657556e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069885253906,0.0,0.0,9.766984294401482e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069274902344,0.0,0.0,7.213863136712462e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069580078125,0.0,0.0,9.766982111614196e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.0,0.0,0.0004633032949641,284.5278015136719,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,284.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1693568229675293,-0.0,-6.658699902573062e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069580078125,0.0,0.0,9.274962212657556e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069885253906,0.0,0.0,9.766984294401482e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069274902344,0.0,0.0,7.213863136712462e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069580078125,0.0,0.0,9.766982111614196e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.0,0.0,0.0004633032949641,284.5278015136719,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,284.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1693568229675293,-0.0,-6.658699902573062e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083923339844,0.0,0.0,9.272616443922745e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,9.764514106791466e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083923339844,0.0,0.0,7.212038326542825e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084228515625,0.0,0.0,9.764511924004182e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50830078125,0.0,0.0,0.0004631861229427,284.5295104980469,294.1499938964844,286.45001220703125,282.74822998046875,287.4004211425781,286.45001220703125,284.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.1684730052947998,-0.0,-6.655330508920089e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083923339844,0.0,0.0,9.272616443922745e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,9.764514106791466e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083923339844,0.0,0.0,7.212038326542825e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084228515625,0.0,0.0,9.764511924004182e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50830078125,0.0,0.0,0.0004631861229427,284.5295104980469,294.1499938964844,286.45001220703125,282.74822998046875,287.4004211425781,286.45001220703125,284.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.1684730052947998,-0.0,-6.655330508920089e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098571777344,0.0,0.0,9.270261944038792e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,9.762034460436551e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.0,0.0,7.210206968011335e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,9.762032277649269e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.509765625,0.0,0.0,0.0004630685143638,284.5311889648437,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,284.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.167588710784912,-0.0,-6.651949746583341e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
