time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279240,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098571777344,0.0,0.0,9.270261944038792e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,9.762034460436551e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.0,0.0,7.210206968011335e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,9.762032277649269e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.509765625,0.0,0.0,0.0004630685143638,284.5311889648437,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,284.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.167588710784912,-0.0,-6.651949746583341e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105895996094,0.0,0.0,9.269083238905296e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5106201171875,0.0,0.0,9.760793182067572e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51055908203125,0.0,0.0,7.209290197351947e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105895996094,0.0,0.0,9.760790999280287e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.510498046875,0.0,0.0,0.0004630096373148,284.53204345703125,294.1499938964844,286.45001220703125,282.7325134277344,287.3756103515625,286.45001220703125,284.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.1671465635299685,-0.0,-6.65025723378676e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,9.267903806176037e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113525390625,0.0,0.0,9.759551903698592e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51129150390625,0.0,0.0,7.20837342669256e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,9.759549720911308e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111999511719,0.0,0.0,0.0004629507602658,284.53289794921875,294.1499938964844,286.45001220703125,282.7272033691406,287.36749267578125,286.45001220703125,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,1.166704535484314,-0.0,-6.64856472099018e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,9.265548578696324e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,9.757071529747918e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,7.206541340565309e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,9.757069346960634e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,0.0004628330934792,284.5345764160156,294.1499938964844,286.45001220703125,282.7164611816406,287.3514709472656,286.45001220703125,284.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.165821194648743,-0.0,-6.645184669196169e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,9.265548578696324e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,9.757071529747918e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,7.206541340565309e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,9.757069346960634e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,0.0004628330934792,284.5345764160156,294.1499938964844,286.45001220703125,282.7164611816406,287.3514709472656,286.45001220703125,284.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.165821194648743,-0.0,-6.645184669196169e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,9.263199899578468e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142517089844,0.0,0.0,9.754597704159096e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141906738281,0.0,0.0,7.204714347608387e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,9.754596248967572e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141296386719,0.0,0.0,0.0004627157759387,284.5362854003906,294.1499938964844,286.45001220703125,282.70562744140625,287.3357238769531,286.45001220703125,284.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869877249002,-0.0104304328560829,0.0,0.0,0.0,-0.0069658556021749,60.0,1.1649407148361206,-0.0,-6.641814565000459e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,9.263199899578468e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142517089844,0.0,0.0,9.754597704159096e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141906738281,0.0,0.0,7.204714347608387e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,9.754596248967572e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141296386719,0.0,0.0,0.0004627157759387,284.5362854003906,294.1499938964844,286.45001220703125,282.70562744140625,287.3357238769531,286.45001220703125,284.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869877249002,-0.0104304328560829,0.0,0.0,0.0,-0.0069658556021749,60.0,1.1649407148361206,-0.0,-6.641814565000459e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,9.26038992474787e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157165527344,0.0,0.0,9.751639299793168e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,7.202528649941087e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,9.751637117005885e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155639648437,0.0,0.0,0.0004625754081644,284.5379638671875,294.1499938964844,286.4516906738281,282.6942138671875,287.3202514648437,286.4501037597656,284.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.1645147800445557,-0.0,-6.637784366603229e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,9.26038992474787e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157165527344,0.0,0.0,9.751639299793168e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,7.202528649941087e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,9.751637117005885e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155639648437,0.0,0.0,0.0004625754081644,284.5379638671875,294.1499938964844,286.4516906738281,282.6942138671875,287.3202514648437,286.4501037597656,284.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.1645147800445557,-0.0,-6.637784366603229e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171203613281,0.0,0.0,9.2567119281739e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51715087890625,0.0,0.0,9.74776630755514e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,7.199668471002951e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171203613281,0.0,0.0,9.747764124767856e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170288085937,0.0,0.0,0.0004623917047865,284.5396423339844,294.1499938964844,286.4566650390625,282.6817932128906,287.3051452636719,286.45074462890625,284.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622065876685156e-09,0.0009862963343039,-0.0102185932919383,0.0,0.0,0.0,-0.0069257733412086,60.0,1.1657395362854004,-0.0,-6.632511428961152e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171203613281,0.0,0.0,9.2567119281739e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51715087890625,0.0,0.0,9.74776630755514e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,7.199668471002951e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171203613281,0.0,0.0,9.747764124767856e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170288085937,0.0,0.0,0.0004623917047865,284.5396423339844,294.1499938964844,286.4566650390625,282.6817932128906,287.3051452636719,286.45074462890625,284.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622065876685156e-09,0.0009862963343039,-0.0102185932919383,0.0,0.0,0.0,-0.0069257733412086,60.0,1.1657395362854004,-0.0,-6.632511428961152e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5178527832031,0.0,0.0,9.254584438167512e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51788330078125,0.0,0.0,9.745526040205732e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.517822265625,0.0,0.0,7.198013918241486e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5178527832031,0.0,0.0,9.745523857418448e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.51776123046875,0.0,0.0,0.0004622854467015,284.5404663085937,294.1499938964844,286.4602966308594,282.6752624511719,287.2977294921875,286.451416015625,284.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860739810392,4.2356980145541465e-09,0.0009860696736723,-0.0101491389796137,0.0,0.0,0.0,-0.0069126319140195,60.0,1.167119383811951,-0.0,-6.629462490082005e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185546875,0.0,0.0,9.252294694306328e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51861572265625,0.0,0.0,9.74311406025663e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185546875,0.0,0.0,7.196232036221772e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185852050781,0.0,0.0,9.743111877469346e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184631347656,0.0,0.0,0.000462171039544,284.54132080078125,294.1499938964844,286.4646911621094,282.66851806640625,287.2904357910156,286.4523620605469,284.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.207158621483131e-09,0.0009858256671577,-0.0100743630900979,0.0,0.0,0.0,-0.0068984837271273,60.0,1.1690129041671753,-0.0,-6.626181203728265e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,9.24733976717107e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5200500488281,0.0,0.0,9.7378964710515e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199890136719,0.0,0.0,7.192378689069301e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,9.737894288264216e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,0.0004619235405698,284.54296875,294.1499938964844,286.4755249023437,282.6545104980469,287.2761535644531,286.455078125,284.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,1.1740403175354004,-0.0,-6.619085013426229e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,9.24733976717107e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5200500488281,0.0,0.0,9.7378964710515e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199890136719,0.0,0.0,7.192378689069301e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,9.737894288264216e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,0.0004619235405698,284.54296875,294.1499938964844,286.4755249023437,282.6545104980469,287.2761535644531,286.455078125,284.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,1.1740403175354004,-0.0,-6.619085013426229e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,9.242006490239874e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.521484375,0.0,0.0,9.732280159369112e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,7.188229938037694e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.521484375,0.0,0.0,9.732277976581828e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,0.0004616571241058,284.5446472167969,294.1499938964844,286.4889831542969,282.6398620605469,287.2623291015625,286.4591369628906,284.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078957616115986e-09,0.0009847293840721,-0.009738465771079,0.0,0.0,0.0,-0.0068349288776516,60.0,1.1808713674545288,-0.0,-6.611450942273224e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,9.242006490239874e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.521484375,0.0,0.0,9.732280159369112e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,7.188229938037694e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.521484375,0.0,0.0,9.732277976581828e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,0.0004616571241058,284.5446472167969,294.1499938964844,286.4889831542969,282.6398620605469,287.2623291015625,286.4591369628906,284.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078957616115986e-09,0.0009847293840721,-0.009738465771079,0.0,0.0,0.0,-0.0068349288776516,60.0,1.1808713674545288,-0.0,-6.611450942273224e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229187011719,0.0,0.0,9.23653642530553e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52294921875,0.0,0.0,9.726519783725962e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228881835937,0.0,0.0,7.18397568562068e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229187011719,0.0,0.0,9.72651832853444e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228271484375,0.0,0.0,0.0004613838973455,284.5462951660156,294.1499938964844,286.5048522949219,282.6247253417969,287.2489929199219,286.46466064453125,284.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010798804188198e-09,0.000984146608971,-0.0095598828047513,0.0,0.0,0.0,-0.006801139563322,60.0,1.18939208984375,-0.0,-6.603625735124298e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229187011719,0.0,0.0,9.23653642530553e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52294921875,0.0,0.0,9.726519783725962e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228881835937,0.0,0.0,7.18397568562068e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229187011719,0.0,0.0,9.72651832853444e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228271484375,0.0,0.0,0.0004613838973455,284.5462951660156,294.1499938964844,286.5048522949219,282.6247253417969,287.2489929199219,286.46466064453125,284.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010798804188198e-09,0.000984146608971,-0.0095598828047513,0.0,0.0,0.0,-0.006801139563322,60.0,1.18939208984375,-0.0,-6.603625735124298e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243530273437,0.0,0.0,9.23118059290573e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243835449219,0.0,0.0,9.720880188979208e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243225097656,0.0,0.0,7.17981019988656e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243530273437,0.0,0.0,9.720878006191924e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242614746094,0.0,0.0,0.0004611163749359,284.5479431152344,294.1499938964844,286.5229187011719,282.60919189453125,287.2362365722656,286.4716796875,284.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.94406240999956e-09,0.0009835759410634,-0.0093850251287221,0.0,0.0,0.0,-0.0067680552601814,60.0,1.1994569301605225,-0.0,-6.595968926603747e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243530273437,0.0,0.0,9.23118059290573e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243835449219,0.0,0.0,9.720880188979208e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243225097656,0.0,0.0,7.17981019988656e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243530273437,0.0,0.0,9.720878006191924e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242614746094,0.0,0.0,0.0004611163749359,284.5479431152344,294.1499938964844,286.5229187011719,282.60919189453125,287.2362365722656,286.4716796875,284.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.94406240999956e-09,0.0009835759410634,-0.0093850251287221,0.0,0.0,0.0,-0.0067680552601814,60.0,1.1994569301605225,-0.0,-6.595968926603747e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52508544921875,0.0,0.0,9.228631824953482e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,9.718196088215336e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250549316406,0.0,0.0,7.177828229032457e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52508544921875,0.0,0.0,9.718194633023812e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249938964844,0.0,0.0,0.0004609890747815,284.5487670898437,294.1499938964844,286.53271484375,282.6013488769531,287.23004150390625,286.4757995605469,284.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.9123051465139724e-09,0.0009833043441176,-0.0093018179759383,0.0,0.0,0.0,-0.0067523121833801,60.0,1.2050551176071167,-0.0,-6.59232668454024e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257873535156,0.0,0.0,9.226224210578948e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5258178710937,0.0,0.0,9.715661144582556e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257873535156,0.0,0.0,7.175955397542566e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5258178710937,0.0,0.0,9.71565896179527e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52569580078125,0.0,0.0,0.0004608687886502,284.5495910644531,294.1499938964844,286.5429382324219,282.5934143066406,287.2240295410156,286.4803466796875,284.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882302035407292e-09,0.0009830477647483,-0.009223205037415,0.0,0.0,0.0,-0.0067374380305409,60.0,1.2110142707824707,-0.0,-6.588886236613689e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272216796875,0.0,0.0,9.221895015798508e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272521972656,0.0,0.0,9.711102029541507e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272216796875,0.0,0.0,7.172588084358722e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272521972656,0.0,0.0,9.711099846754224e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,0.0004606525471899,284.5512084960937,294.1499938964844,286.56475830078125,282.5775146484375,287.21240234375,286.4904479980469,284.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828356298640756e-09,0.0009825864108279,-0.0090818591415882,0.0,0.0,0.0,-0.0067106946371495,60.0,1.223774552345276,-0.0,-6.582703093727106e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272216796875,0.0,0.0,9.221895015798508e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272521972656,0.0,0.0,9.711102029541507e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272216796875,0.0,0.0,7.172588084358722e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272521972656,0.0,0.0,9.711099846754224e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,0.0004606525471899,284.5512084960937,294.1499938964844,286.56475830078125,282.5775146484375,287.21240234375,286.4904479980469,284.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828356298640756e-09,0.0009825864108279,-0.0090818591415882,0.0,0.0,0.0,-0.0067106946371495,60.0,1.223774552345276,-0.0,-6.582703093727106e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286560058594,0.0,0.0,9.218502236763015e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,9.707528806757182e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286560058594,0.0,0.0,7.169949094532058e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,9.70752735156566e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285949707031,0.0,0.0,0.0004604830755852,284.5528564453125,294.1499938964844,286.5881042480469,282.56158447265625,287.2013854980469,286.5020751953125,284.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786073676792512e-09,0.0009822248248383,-0.0089710727334022,0.0,0.0,0.0,-0.0066897328943014,60.0,1.2377880811691284,-0.0,-6.577859323897428e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286560058594,0.0,0.0,9.218502236763015e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,9.707528806757182e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286560058594,0.0,0.0,7.169949094532058e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,9.70752735156566e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285949707031,0.0,0.0,0.0004604830755852,284.5528564453125,294.1499938964844,286.5881042480469,282.56158447265625,287.2013854980469,286.5020751953125,284.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786073676792512e-09,0.0009822248248383,-0.0089710727334022,0.0,0.0,0.0,-0.0066897328943014,60.0,1.2377880811691284,-0.0,-6.577859323897428e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,9.216265607392415e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301513671875,0.0,0.0,9.705173579277472e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53009033203125,0.0,0.0,7.168209413066506e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,9.705171396490186e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,0.0004603713168762,284.5544738769531,294.1499938964844,286.6127624511719,282.5457763671875,287.19097900390625,286.51519775390625,284.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758192868019705e-09,0.0009819864062592,-0.0088980207219719,0.0,0.0,0.0,-0.0066759111359715,60.0,1.2529151439666748,-0.0,-6.574666144842922e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,9.216265607392415e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301513671875,0.0,0.0,9.705173579277472e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53009033203125,0.0,0.0,7.168209413066506e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,9.705171396490186e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,0.0004603713168762,284.5544738769531,294.1499938964844,286.6127624511719,282.5457763671875,287.19097900390625,286.51519775390625,284.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758192868019705e-09,0.0009819864062592,-0.0088980207219719,0.0,0.0,0.0,-0.0066759111359715,60.0,1.2529151439666748,-0.0,-6.574666144842922e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53155517578125,0.0,0.0,9.215373574988917e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315856933594,0.0,0.0,9.70423425314948e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315246582031,0.0,0.0,7.167515286710113e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53155517578125,0.0,0.0,9.704232070362195e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,0.0004603267880156,284.5560913085937,294.1499938964844,286.6385803222656,282.5302429199219,287.1811828613281,286.5298767089844,284.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707198602664e-09,0.0009818911785259,-0.0088688824325799,0.0,0.0,0.0,-0.0066703977063298,60.0,1.2690346240997314,-0.0,-6.573392141717704e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53155517578125,0.0,0.0,9.215373574988917e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315856933594,0.0,0.0,9.70423425314948e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315246582031,0.0,0.0,7.167515286710113e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53155517578125,0.0,0.0,9.704232070362195e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,0.0004603267880156,284.5560913085937,294.1499938964844,286.6385803222656,282.5302429199219,287.1811828613281,286.5298767089844,284.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707198602664e-09,0.0009818911785259,-0.0088688824325799,0.0,0.0,0.0,-0.0066703977063298,60.0,1.2690346240997314,-0.0,-6.573392141717704e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,9.215489990310743e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,9.70435721683316e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,7.16760623618029e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,9.704355761641636e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321655273437,0.0,0.0,0.0004603326087817,284.5569152832031,294.1499938964844,286.6518249511719,282.5226135253906,287.1765441894531,286.5378112792969,284.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.74852238138601e-09,0.0009819036349654,-0.008872683160007,0.0,0.0,0.0,-0.0066711166873574,60.0,1.2774462699890137,-0.0,-6.573558408717872e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329895019531,0.0,0.0,9.215968020725997e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53302001953125,0.0,0.0,9.70486071310006e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.532958984375,0.0,0.0,7.167978037614375e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329895019531,0.0,0.0,9.704858530312777e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,0.0004603565030265,284.5577087402344,294.1499938964844,286.665283203125,282.5151062011719,287.17205810546875,286.546142578125,284.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819582337513,3.754473620887211e-09,0.0009819543920457,-0.0088882762938737,0.0,0.0,0.0,-0.0066740666516125,60.0,1.2860519886016846,-0.0,-6.574239819201466e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.534423828125,0.0,0.0,9.218080958817154e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.534423828125,0.0,0.0,9.707085700938478e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343933105469,0.0,0.0,7.16962167643942e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.534423828125,0.0,0.0,9.707083518151194e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,0.0004604620335157,284.559326171875,294.1499938964844,286.6926574707031,282.50048828125,287.1635131835937,286.5638732910156,284.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.3037892580032349,-0.0,-6.57725394148656e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.534423828125,0.0,0.0,9.218080958817154e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.534423828125,0.0,0.0,9.707085700938478e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343933105469,0.0,0.0,7.16962167643942e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.534423828125,0.0,0.0,9.707083518151194e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,0.0004604620335157,284.559326171875,294.1499938964844,286.6926574707031,282.50048828125,287.1635131835937,286.5638732910156,284.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.3037892580032349,-0.0,-6.57725394148656e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.53582763671875,0.0,0.0,9.221732761943711e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,9.710930316941813e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53582763671875,0.0,0.0,7.172461482696235e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,9.71092886175029e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,0.0004606444272212,284.5609436035156,294.1499938964844,286.7205505371094,282.4865417480469,287.1556091308594,286.5830993652344,284.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.3221577405929563,-0.0,-6.582464351367889e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.53582763671875,0.0,0.0,9.221732761943711e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,9.710930316941813e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53582763671875,0.0,0.0,7.172461482696235e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,9.71092886175029e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,0.0004606444272212,284.5609436035156,294.1499938964844,286.7205505371094,282.4865417480469,287.1556091308594,286.5830993652344,284.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.3221577405929563,-0.0,-6.582464351367889e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,9.226828115060924e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,9.716296335682272e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,7.176424696808681e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,9.71629488049075e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372009277344,0.0,0.0,0.0004608989693224,284.5625305175781,294.1499938964844,286.7486572265625,282.47344970703125,287.1483459472656,286.6038513183594,284.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,1.3410115242004397,-0.0,-6.589739598439337e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,9.226828115060924e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,9.716296335682272e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,7.176424696808681e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,9.71629488049075e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372009277344,0.0,0.0,0.0004608989693224,284.5625305175781,294.1499938964844,286.7486572265625,282.47344970703125,287.1483459472656,286.6038513183594,284.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,1.3410115242004397,-0.0,-6.589739598439337e-08,0.0,282.1350402832031,283.74664306640625,290.45318603515625,291.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0027475194111016e-21,3.001373759705553e-21,3.001373759705553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
